time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.158473403658718e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.64434293564409e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.123282557586208e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.644332021707668e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0004574844788294,287.4794311523437,294.1499938964844,288.07861328125,286.7532043457031,288.6253662109375,288.13360595703125,287.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758752421475,3.043233665067646e-09,0.0009758722153492,-0.0070246709510684,0.0,0.0,0.0,-0.0063214725814759,60.0,0.6142141819000244,-0.0,-6.493044679700688e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.162272908724844e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.64834398473613e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.126238051569089e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.648333070799708e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004576742940116,287.4775695800781,294.1499938964844,288.06903076171875,286.7438659667969,288.6205444335937,288.130126953125,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762799018062,3.09053649338864e-09,0.0009762768168002,-0.0071486169472336,0.0,0.0,0.0,-0.0063449228182435,60.0,0.6081720590591431,-0.0,-6.498429172552278e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.166242671199144e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.652524022385478e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.129325240384787e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.652513108449055e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.0004578725784085,287.4757385253906,294.1499938964844,288.0589904785156,286.7343139648437,288.6156616210937,288.126220703125,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767026640474,3.1399625122219277e-09,0.0009766995208337,-0.0072781266644597,0.0,0.0,0.0,-0.0063694259151816,60.0,0.6018416285514832,-0.0,-6.504057381562235e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.170392877422272e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.656894690124318e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.1325535827782e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.656883776187895e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,0.0004580799140967,287.4739074707031,294.1499938964844,288.0484924316406,286.7245788574219,288.6107482910156,288.1218566894531,287.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771445766091,3.1916402853937598e-09,0.0009771414333954,-0.0074135353788733,0.0,0.0,0.0,-0.0063950447365641,60.0,0.5952153205871582,-0.0,-6.509944938670742e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.1747053375002e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.66143561527133e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.135907071642578e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.661424701334909e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004582953115459,287.4721069335937,294.1499938964844,288.0375671386719,286.71466064453125,288.60577392578125,288.1171875,287.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977603602223,3.2453304488200274e-09,0.000977600342594,-0.0075542172417044,0.0,0.0,0.0,-0.0064216605387628,60.0,0.5883659720420837,-0.0,-6.516064843253845e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.179196786135436e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.666164987720548e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.139400258893147e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.666154801379888e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0004585196729749,287.47027587890625,294.1499938964844,288.0263061523437,286.70458984375,288.6007385253906,288.11187744140625,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780820691958,3.301257711640914e-09,0.0009780786931514,-0.0077007599174976,0.0,0.0,0.0,-0.0064493864774703,60.0,0.5811578035354614,-0.0,-6.522442674850026e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.183830843539909e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.671044972492382e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,7.143004768295214e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.67103405855596e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0004587511648423,287.4684753417969,294.1499938964844,288.0146484375,286.6943054199219,288.5956726074219,288.10626220703125,287.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785754373297,3.358958666765943e-09,0.0009785720612853,-0.0078519498929381,0.0,0.0,0.0,-0.0064779911190271,60.0,0.5737549066543579,-0.0,-6.529025853296845e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.188603871734812e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.67607120401226e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.14671696186997e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.67606029007584e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004589895834214,287.4666748046875,294.1499938964844,288.0026550292969,286.68389892578125,288.59051513671875,288.0999755859375,287.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790838230401,3.4183906816309673e-09,0.0009790803305804,-0.008007675409317,0.0,0.0,0.0,-0.0065074549056589,60.0,0.5660579800605774,-0.0,-6.535810115337881e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.193494770443068e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.68122185440734e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,7.150520832510665e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.68121094047092e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0004592339100781,287.46490478515625,294.1499938964844,287.9903869628906,286.6733703613281,288.5852966308594,288.0933837890625,287.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796045487746,3.479298626984928e-09,0.000979601056315,-0.0081672668457031,0.0,0.0,0.0,-0.0065376488491892,60.0,0.5581976175308228,-0.0,-6.542766328720975e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.198526095133276e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.686519479146229e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.154433842515573e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.686509292805567e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,0.000459485250758,287.463134765625,294.1499938964844,287.9778137207031,286.6626892089844,288.5799865722656,288.0860900878906,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980140408501,3.541949844532155e-09,0.0009801369160413,-0.0083314254879951,0.0,0.0,0.0,-0.0065687079913914,60.0,0.5500606894493103,-0.0,-6.549925757326491e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.203641093336046e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.691905142972246e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.158412336139008e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.691894956631586e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0004597407241817,287.4613647460937,294.1499938964844,287.9649963378906,286.6518859863281,288.5746459960937,288.0783996582031,287.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056420071872708e-09,0.0009806815069168,-0.0084983119741082,0.0,0.0,0.0,-0.0066002830862998,60.0,0.5417813062667847,-0.0,-6.557207399282562e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.20887032407336e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.69741231529042e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,7.162478868849576e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.697401401354e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004600019601639,287.4595947265625,294.1499938964844,287.9519348144531,286.6409912109375,288.5692138671875,288.070068359375,287.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812420466914,3.670760584384425e-09,0.0009812383214011,-0.008668933995068,0.0,0.0,0.0,-0.0066325655207037,60.0,0.5332850813865662,-0.0,-6.564657439867005e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.214171586791052e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.702994429972024e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.166602154029533e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.702984243631364e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0004602667468134,287.4578552246094,294.1499938964844,287.93865966796875,286.6299743652344,288.5636901855469,288.061279296875,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818066610023,3.736776221785476e-09,0.000981802935712,-0.0088419057428836,0.0,0.0,0.0,-0.0066652921959757,60.0,0.5246421694755554,-0.0,-6.572213351319078e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.21954051591456e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.708647849038245e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.170777826104313e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.708637662697583e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,0.000460534938611,287.45611572265625,294.1499938964844,287.9252319335937,286.618896484375,288.55810546875,288.0519714355469,287.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823783766478,3.803635628685242e-09,0.0009823746513575,-0.0090170884504914,0.0,0.0,0.0,-0.006698437500745,60.0,0.5158610939979553,-0.0,-6.579870870382365e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.224953828379512e-05,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.714347834233196e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,7.17498769517988e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.714337647892536e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004608053422998,287.4543762207031,294.1499938964844,287.91162109375,286.60772705078125,288.5524597167969,288.0423583984375,287.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871043041669964e-09,0.0009829509072005,-0.009193705394864,0.0,0.0,0.0,-0.0067318538203835,60.0,0.5069897770881653,-0.0,-6.58759589100555e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.230434807250276e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.720119851408526e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.17925067874603e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.720109665067866e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004610791511368,287.4526672363281,294.1499938964844,287.8979187011719,286.5965270996094,288.5467529296875,288.0320739746094,287.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835386881604,3.939303105937597e-09,0.0009835347300395,-0.0093725556507706,0.0,0.0,0.0,-0.0067656934261322,60.0,0.4979614913463592,-0.0,-6.595422519239946e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.235936886398122e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.7259136964567e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.183530397014692e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.72590351011604e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.0004613539786078,287.4509582519531,294.1499938964844,287.88409423828125,286.5852355957031,288.5409545898437,288.0214538574219,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078211860361534e-09,0.0009841206483542,-0.0095520811155438,0.0,0.0,0.0,-0.0067996610887348,60.0,0.4888668358325958,-0.0,-6.603283964068396e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.241473890142517e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.731743921292946e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,7.187836308730766e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.731734462548049e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004616305814124,287.4492492675781,294.1499938964844,287.8702087402344,286.57391357421875,288.5350646972656,288.01031494140625,287.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847143664956,4.076776249917202e-09,0.0009847102919593,-0.0097327511757612,0.0,0.0,0.0,-0.0068338448181748,60.0,0.4796677231788635,-0.0,-6.611200120687499e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.247013804269956e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.737577784107998e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,7.192145130829886e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.737567597767338e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004619073006324,287.44757080078125,294.1499938964844,287.8562316894531,286.56256103515625,288.52911376953125,287.9988098144531,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853043593466,4.145767729113459e-09,0.000985300168395,-0.0099135152995586,0.0,0.0,0.0,-0.0068680471740663,60.0,0.4704344272613525,-0.0,-6.619125514362167e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.252572635887192e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.743431292008609e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.196468504844233e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.74342183326371e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0004621849802788,287.4458923339844,294.1499938964844,287.84228515625,286.5512084960937,288.5230712890625,287.9868469238281,287.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858963312581,4.214994575590936e-09,0.0009858921403065,-0.0100948950275778,0.0,0.0,0.0,-0.0069023659452795,60.0,0.4611314237117767,-0.0,-6.627082171917209e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.258119098376484e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.749271703185514e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,7.200782420113683e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.749261516844854e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,0.0004624620196409,287.4442138671875,294.1499938964844,287.82830810546875,286.5398254394531,288.5169677734375,287.9746398925781,287.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864871390163,4.2840619940420765e-09,0.0009864828316494,-0.0102758565917611,0.0,0.0,0.0,-0.0069366060197353,60.0,0.4518269002437591,-0.0,-6.635025329160271e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.263664833270012e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.755111386766656e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,7.205095607787371e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.75510192802176e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,0.000462739059003,287.4425354003906,294.1499938964844,287.8143615722656,286.5284729003906,288.51080322265625,287.96197509765625,287.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077713944,4.353126747957958e-09,0.0009870732901617,-0.0104568088427186,0.0,0.0,0.0,-0.0069708437658846,60.0,0.4424872696399688,-0.0,-6.642973460202485e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.269190195482224e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.76092997007072e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.209392788354307e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.76091978373006e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004630150506272,287.4408874511719,294.1499938964844,287.80047607421875,286.5171203613281,288.5045471191406,287.9490051269531,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876661933958,4.4219325978644974e-09,0.0009876617696136,-0.0106370830908417,0.0,0.0,0.0,-0.0070049539208412,60.0,0.4331593513488769,-0.0,-6.65089601170621e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.274689364247024e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.766720904735848e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.213670323835686e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.766710718395188e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004632897616829,287.4392395019531,294.1499938964844,287.7866516113281,286.5057983398437,288.49822998046875,287.9357604980469,287.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882518788799,4.490420479896784e-09,0.0009882473386824,-0.010816522873938,0.0,0.0,0.0,-0.0070389066822826,60.0,0.4238585829734802,-0.0,-6.658786588786826e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.2801550636068e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.772476187208667e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,7.217920938273892e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.772466728463768e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004635627847164,287.4375915527344,294.1499938964844,287.77294921875,286.4945068359375,288.49188232421875,287.9223937988281,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888340719044,4.558490029893392e-09,0.0009888295317068,-0.0109948646277189,0.0,0.0,0.0,-0.00707265175879,60.0,0.4146069884300232,-0.0,-6.666633822760559e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.285584383178502e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.778193634701891e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.222143904073164e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.778184175956994e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0004638340033125,287.4359741210937,294.1499938964844,287.7593688964844,286.4832763671875,288.48541259765625,287.90869140625,287.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894121903926,4.626101279825434e-09,0.000989407650195,-0.011172005906701,0.0,0.0,0.0,-0.0071061695925891,60.0,0.4054068624973297,-0.0,-6.674432739828262e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.290972957387568e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.783868154045194e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,7.226334855658934e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.783857967704536e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004641031555365,287.434326171875,294.1499938964844,287.7459716796875,286.4720764160156,288.4789123535156,287.8948974609375,287.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899862343445,4.693208488504297e-09,0.0009899814613163,-0.0113478256389498,0.0,0.0,0.0,-0.0071394378319382,60.0,0.3962681591510772,-0.0,-6.682178366190783e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.296293137595056e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.789469913812354e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.23047269275412e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.789460455067456e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004643689026124,287.4327392578125,294.1499938964844,287.73272705078125,286.4609680175781,288.47235107421875,287.8808898925781,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905527113005,4.759460381364988e-09,0.0009905479382723,-0.0115214018151164,0.0,0.0,0.0,-0.0071722813881933,60.0,0.3872457444667816,-0.0,-6.689829490369449e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.301559475716203e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.795015648705883e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.234568329295143e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.795006189960986e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0004646320012398,287.4311218261719,294.1499938964844,287.7196960449219,286.449951171875,288.4657287597656,287.8668212890625,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825047028589324e-09,0.0009911088272929,-0.0116932354867458,0.0,0.0,0.0,-0.0072047957219183,60.0,0.3783083856105804,-0.0,-6.697407428646329e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.306737774750218e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.800468251341954e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.238596299430355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.800458792597055e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.000464890646981,287.4295349121094,294.1499938964844,287.7068786621094,286.43902587890625,288.45904541015625,287.8526306152344,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916651761159,4.889532778662442e-09,0.0009916602866724,-0.0118621829897165,0.0,0.0,0.0,-0.0072367638349533,60.0,0.3695307374000549,-0.0,-6.70486315357266e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.31184331420809e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.805844456423074e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.242566789500415e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.805834997678176e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004651456838473,287.42791748046875,294.1499938964844,287.6943664550781,286.42822265625,288.45233154296875,287.83843994140625,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922089520841,4.953110366301416e-09,0.0009922039462253,-0.0120287518948316,0.0,0.0,0.0,-0.007268282584846,60.0,0.3608506619930267,-0.0,-6.712217981430514e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.316831710748374e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.811097697820514e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.246446330100298e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.811088239075616e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004653948417399,287.4263610839844,294.1499938964844,287.6820983886719,286.4175109863281,288.4455261230469,287.8242492675781,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927401551976,5.015230453153663e-09,0.0009927350329235,-0.0121915005147457,0.0,0.0,0.0,-0.0072990776970982,60.0,0.3523919880390167,-0.0,-6.719407252830933e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.32171315071173e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.816238161874936e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.250242924783379e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.816228703130037e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004656387027353,287.4247741699219,294.1499938964844,287.670166015625,286.4069519042969,288.43865966796875,287.81005859375,287.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932599496096,5.0760231573576675e-09,0.0009932549437507,-0.012350769713521,0.0,0.0,0.0,-0.0073292152956128,60.0,0.3441004455089569,-0.0,-6.726447310256847e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.326465806225316e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.82124256552197e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.253939111251384e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.821233106777072e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0004658761026803,287.4232177734375,294.1499938964844,287.6585388183594,286.39654541015625,288.4317932128906,287.79595947265625,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937661234289,5.135205149997546e-09,0.0009937610011547,-0.0125058181583881,0.0,0.0,0.0,-0.0073585542850196,60.0,0.3360001146793365,-0.0,-6.73330404765693e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.331079490948468e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.82610072242096e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.257527613546699e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.826091263676062e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,0.0004661065468098,287.4216613769531,294.1499938964844,287.6473083496094,286.3862609863281,288.42486572265625,287.781982421875,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.1926543065405895e-09,0.0009942523902282,-0.012656326405704,0.0,0.0,0.0,-0.0073870350606739,60.0,0.3280823230743408,-0.0,-6.73996396471921e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.335505455965176e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.830760973272844e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,7.26096986909397e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.830752242123708e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004663276486098,287.4201354980469,294.1499938964844,287.6364440917969,286.37615966796875,288.4179077148437,287.7681579589844,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947287617251,5.247768442018241e-09,0.0009947235230356,-0.0128007177263498,0.0,0.0,0.0,-0.0074143568053841,60.0,0.3204438984394073,-0.0,-6.746355296627371e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.339763346360996e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.835245145950466e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.264281884999946e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.835235687205568e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004665403685066,287.4185791015625,294.1499938964844,287.6260070800781,286.3662414550781,288.4109191894531,287.7545166015625,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951824322342,5.3007935818527585e-09,0.0009951770771294,-0.0129396338015794,0.0,0.0,0.0,-0.0074406443163752,60.0,0.313012421131134,-0.0,-6.752507886176319e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.34379786485806e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.839492850005628e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.267419277923182e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.83948411885649e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.0004667418834287,287.41705322265625,294.1499938964844,287.6159973144531,286.35650634765625,288.4039001464844,287.7411193847656,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956118883565,5.351026732824948e-09,0.0009956065332517,-0.013071235269308,0.0,0.0,0.0,-0.0074655464850366,60.0,0.3058882653713226,-0.0,-6.758339310408702e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.347611921839416e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.843509178608656e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.270385685842484e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.84350044745952e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004669323971029,287.41552734375,294.1499938964844,287.6064758300781,286.3469543457031,288.3968505859375,287.7279663085937,287.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960181778296,5.398517188837104e-09,0.0009960128227248,-0.0131956506520509,0.0,0.0,0.0,-0.0074890907853841,60.0,0.2990153431892395,-0.0,-6.763853832580935e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
