time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437580,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.351166954729706e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.847252658801152e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.273150549735874e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.847243927652016e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004671099595725,287.4140319824219,294.1499938964844,287.597412109375,286.3376159667969,288.3898010253906,287.71514892578125,287.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963965276256,5.4427800044720714e-09,0.0009963911725208,-0.0133116096258163,0.0,0.0,0.0,-0.0075110327452421,60.0,0.2924744784832001,-0.0,-6.768996740902369e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.354442590847611e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.850702190306038e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,7.275698590092361e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.8506934591569e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004672736104112,287.4125366210937,294.1499938964844,287.5888977050781,286.3285217285156,288.3827209472656,287.7026062011719,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967455407604,5.4835678220399595e-09,0.0009967400692403,-0.0134184639900922,0.0,0.0,0.0,-0.0075312540866434,60.0,0.2862313687801361,-0.0,-6.773736771492622e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.35742209549062e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.853839583229274e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.278015254996717e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.853830852080137e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0004674224474001,287.4110412597656,294.1499938964844,287.5809020996094,286.3196716308594,288.3756408691406,287.69049072265625,287.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970626560971,5.520659929203475e-09,0.0009970570681616,-0.0135156363248825,0.0,0.0,0.0,-0.007549641188234,60.0,0.2803482711315155,-0.0,-6.77804905535595e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.360067633679137e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.856625547399744e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.280072895810008e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.856616816250607e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004675546078942,287.4095458984375,294.1499938964844,287.573486328125,286.31103515625,288.3685607910156,287.67877197265625,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.553592696827536e-09,0.0009973386768251,-0.0136019131168723,0.0,0.0,0.0,-0.0075659677386283,60.0,0.2748257517814636,-0.0,-6.781878880701697e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.362369746668264e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.85904989647679e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,7.281863508978859e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.859041165327652e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004676695971284,287.4080810546875,294.1499938964844,287.566650390625,286.3026733398437,288.3614807128906,287.6675109863281,287.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997589319013,5.582248441271531e-09,0.0009975838474929,-0.0136769833043217,0.0,0.0,0.0,-0.0075801736675202,60.0,0.2696685791015625,-0.0,-6.785212036675149e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.36428550630808e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.861066791927442e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.283353625098243e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.861058060778304e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004677652905229,287.4066162109375,294.1499938964844,287.5604553222656,286.2945861816406,288.3544006347656,287.6566772460937,287.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977933950722,5.6060840414318144e-09,0.0009977878071367,-0.0137394266203045,0.0,0.0,0.0,-0.0075919912196695,60.0,0.2648935616016388,-0.0,-6.78798528497282e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.3658352852799e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.862698789220305e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.284558523679152e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.862690058071166e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004678427067119,287.4051513671875,294.1499938964844,287.5549011230469,286.2867736816406,288.3473205566406,287.6463928222656,287.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979583555832,5.625368171280343e-09,0.0009979527676478,-0.0137899462133646,0.0,0.0,0.0,-0.007601551245898,60.0,0.2605333626270294,-0.0,-6.79022917893235e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.36695869313553e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.86388185992837e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.285432366188616e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.863873128779233e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004678988480009,287.4036865234375,294.1499938964844,287.54998779296875,286.2792663574219,288.3402709960937,287.6365966796875,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980779141187,5.639337885554596e-09,0.0009980723261833,-0.0138265425339341,0.0,0.0,0.0,-0.0076084770262241,60.0,0.2565959990024566,-0.0,-6.791854900711769e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.367819438921288e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.864788444247095e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,7.28610175428912e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.86477971309796e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004679418343584,287.4022521972656,294.1499938964844,287.5456848144531,286.27203369140625,288.3332824707031,287.62744140625,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998169183731,5.650033330084625e-09,0.0009981635957956,-0.0138545623049139,0.0,0.0,0.0,-0.0076137781143188,60.0,0.2531132102012634,-0.0,-6.793099771584822e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.368557948619129e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.865565516520292e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.28667582734488e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.865556785371156e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004679787089116,287.4008178710937,294.1499938964844,287.5417785644531,286.2650451660156,288.3262634277344,287.61871337890625,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982477640733,5.659205104535658e-09,0.0009982421761378,-0.0138785894960165,0.0,0.0,0.0,-0.0076183257624506,60.0,0.2499238550662994,-0.0,-6.794167717316668e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.36915894271806e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.866197797236964e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.28714294382371e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.866189793683589e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004680087149608,287.3994140625,294.1499938964844,287.5382995605469,286.25830078125,288.3193359375,287.6106872558594,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983114432543,5.666660918279831e-09,0.0009983057389035,-0.0138981211930513,0.0,0.0,0.0,-0.007622021716088,60.0,0.2471346706151962,-0.0,-6.795036000539767e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.369695908389986e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.866763139143586e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,7.287560583790764e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.86675513559021e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004680355486925,287.3979797363281,294.1499938964844,287.5351867675781,286.25177001953125,288.3124084472656,287.6028747558594,287.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673324920962841e-09,0.0009983628988265,-0.0139155788347125,0.0,0.0,0.0,-0.0076253260485827,60.0,0.2444776445627212,-0.0,-6.795811202664481e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.370053885504603e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.867140761343762e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.287839252967387e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.867132030194624e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004680534475483,287.3965759277344,294.1499938964844,287.5325012207031,286.2455139160156,288.3055114746094,287.59588623046875,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677761372169243e-09,0.0009984008502215,-0.0139272008091211,0.0,0.0,0.0,-0.0076275249011814,60.0,0.2422871142625808,-0.0,-6.79632776723338e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.370331099489704e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.867432527244092e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.288054621312767e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.867423796094954e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0004680673009715,287.39520263671875,294.1499938964844,287.5301513671875,286.23944091796875,288.2987060546875,287.5893249511719,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984356584027,5.6811870763340275e-09,0.0009984299540519,-0.0139361759647727,0.0,0.0,0.0,-0.0076292227022349,60.0,0.2403033524751663,-0.0,-6.796727092250876e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.370499174110591e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.867608605418354e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,7.288184860954061e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.86760060186498e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004680756828747,287.393798828125,294.1499938964844,287.5281677246094,286.23358154296875,288.2919006347656,287.5832214355469,287.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984533535316,5.6832512029814106e-09,0.0009984476491808,-0.0139415832236409,0.0,0.0,0.0,-0.0076302462257444,60.0,0.2385620176792144,-0.0,-6.796967255695563e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.37057047849521e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.867684275377542e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.28824088582769e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.867676271824166e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0004680792626459,287.3924255371094,294.1499938964844,287.52655029296875,286.2279052734375,288.28515625,287.57745361328125,287.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984609205275,5.6841162887621985e-09,0.0009984552161768,-0.0139438491314649,0.0,0.0,0.0,-0.0076306755654513,60.0,0.2370080053806305,-0.0,-6.797068152764042e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.370502084493636e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.8676115158014e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.288187043741345e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.867603512248024e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004680758283939,287.3910522460937,294.1499938964844,287.5252380371094,286.2224426269531,288.2784423828125,287.57232666015625,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.6832307748777575e-09,0.0009984475327655,-0.0139415292069315,0.0,0.0,0.0,-0.0076302359811961,60.0,0.2357707172632217,-0.0,-6.796965124067357e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.370376938022672e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.867479820968585e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.288089545909315e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.867471089819446e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004680695710703,287.38970947265625,294.1499938964844,287.52423095703125,286.2171325683594,288.27178955078125,287.5673217773437,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681644044130962e-09,0.0009984341450035,-0.0139373717829585,0.0,0.0,0.0,-0.0076294499449431,60.0,0.2346266359090805,-0.0,-6.796780382956058e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.370071347802876e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.867158223642036e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.287851622095332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.86715022008866e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0004680543206632,287.3883361816406,294.1499938964844,287.5235290527344,286.2120056152344,288.26519775390625,287.5630798339844,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984070202335,5.6778142187852154e-09,0.0009984013158828,-0.0139273395761847,0.0,0.0,0.0,-0.0076275514438748,60.0,0.2338549196720123,-0.0,-6.796334162118002e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.369719919050112e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.866787877399474e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.2875787736848e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.8667798738461e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0004680367710534,287.3869934082031,294.1499938964844,287.5231018066406,286.20703125,288.2586364746094,287.5589599609375,287.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673408409734293e-09,0.0009983637137338,-0.0139157976955175,0.0,0.0,0.0,-0.0076253674924373,60.0,0.2331612557172775,-0.0,-6.795821150262783e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.369204781251028e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.866245090961456e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.287177868420258e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.86623708740808e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0004680110141634,287.3856811523437,294.1499938964844,287.52294921875,286.20220947265625,288.252197265625,287.5555114746094,287.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983141208067,5.666962010764109e-09,0.0009983085328713,-0.013898910023272,0.0,0.0,0.0,-0.0076221716590225,60.0,0.2327783554792404,-0.0,-6.795070817133819e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.36864162213169e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.8656521004159e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.286739855771884e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.865644096862523e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004679828998632,287.38433837890625,294.1499938964844,287.5230407714844,286.1975402832031,288.2457275390625,287.5521545410156,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982540505006,5.6599240849664065e-09,0.0009982483461499,-0.0138804726302623,0.0,0.0,0.0,-0.007618682924658,60.0,0.2324595749378204,-0.0,-6.794251561359489e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.36791329877451e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.864884486887604e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.286172331077978e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.864876483334228e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004679464909713,287.3830261230469,294.1499938964844,287.5233764648437,286.1929931640625,288.2394104003906,287.5494384765625,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998176052235,5.650816259361591e-09,0.0009981704642996,-0.0138566121459007,0.0,0.0,0.0,-0.007614167407155,60.0,0.2324314266443252,-0.0,-6.793191431597735e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.367109305458143e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.864038293017074e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.285548053914681e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.8640302894637e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.000467906385893,287.3817138671875,294.1499938964844,287.52392578125,286.1885681152344,288.23309326171875,287.5469970703125,287.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980901377275,5.640781175486609e-09,0.0009980845497921,-0.0138303227722644,0.0,0.0,0.0,-0.0076091918163001,60.0,0.2325233668088913,-0.0,-6.792023299340144e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.366200538352132e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.863080776995048e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.284840830834582e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.863073501037434e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0004678609548136,287.38043212890625,294.1499938964844,287.5246887207031,286.18426513671875,288.22686767578125,287.5448913574219,287.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979930473491,5.629430255282841e-09,0.0009979874594137,-0.0138005875051021,0.0,0.0,0.0,-0.0076035647653043,60.0,0.2327628582715988,-0.0,-6.79070168985163e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.36520445975475e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.862032311502844e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,7.284065941348672e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.862024307949468e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0004678112163674,287.3791198730469,294.1499938964844,287.5256652832031,286.1800537109375,288.220703125,287.5429992675781,287.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978869929909,5.616997089674669e-09,0.0009978812886402,-0.0137680163607001,0.0,0.0,0.0,-0.007597402203828,60.0,0.2331055998802185,-0.0,-6.789255024841624e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.364067227579652e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.86083468887955e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,7.283181184902787e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.860826685326174e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004677544056903,287.3778381347656,294.1499938964844,287.5267944335937,286.17596435546875,288.214599609375,287.5415344238281,287.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977654553949,5.602803110349441e-09,0.0009977598674595,-0.0137308305129408,0.0,0.0,0.0,-0.0075903651304543,60.0,0.2336412370204925,-0.0,-6.78760301298098e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.362886339658873e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.859590500127524e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.282262959051877e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.85958322416991e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004676954413298,287.3765563964844,294.1499938964844,287.5281066894531,286.17193603515625,288.20855712890625,287.5401611328125,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976394940167,5.5880642335637284e-09,0.0009976339060813,-0.0136922188103199,0.0,0.0,0.0,-0.0075830589048564,60.0,0.2342171669006347,-0.0,-6.785888473359591e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.36152573558502e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.85815713647753e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.281204307219014e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.858149860519916e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004676274547819,287.37530517578125,294.1499938964844,287.5295715332031,286.1679992675781,288.2026062011719,287.5392761230469,287.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974943241104,5.571083150357481e-09,0.000997488736175,-0.0136477332562208,0.0,0.0,0.0,-0.0075746406801044,60.0,0.2350024729967117,-0.0,-6.783913164554178e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.36013166210614e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.856689575826748e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.2801201895345e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.856682299869136e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004675578384194,287.3740539550781,294.1499938964844,287.5311889648437,286.16412353515625,288.1966857910156,287.5384826660156,287.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973455453291,5.5536926168997525e-09,0.000997340073809,-0.0136021738871932,0.0,0.0,0.0,-0.0075660194270312,60.0,0.2358149141073227,-0.0,-6.78189024938547e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.35857169679366e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.855046664597468e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.278906559804454e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.855039388639852e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004674798983614,287.372802734375,294.1499938964844,287.53289794921875,286.1603088378906,288.1908569335937,287.5380859375,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971790714189,5.534228630921234e-09,0.0009971734834834,-0.0135511830449104,0.0,0.0,0.0,-0.0075563699938356,60.0,0.2367895692586898,-0.0,-6.779626460229339e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.35698190005496e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.853371739154682e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,7.277669647010043e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.853364463197067e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0004674004740081,287.3715515136719,294.1499938964844,287.53472900390625,286.1565246582031,288.1850891113281,287.53778076171875,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009454295,5.5143947186309106e-09,0.0009970039827749,-0.01349922362715,0.0,0.0,0.0,-0.0075465380214154,60.0,0.2377830892801284,-0.0,-6.77732003850906e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.355219663120806e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.851516369963063e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,7.276298856595531e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.85150909400545e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.000467312434921,287.3703308105469,294.1499938964844,287.5366516113281,286.1528015136719,288.1794128417969,287.5378112792969,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968215599656,5.4924154113678014e-09,0.0009968159720301,-0.0134416427463293,0.0,0.0,0.0,-0.0075356415472924,60.0,0.2389087677001953,-0.0,-6.774764926831267e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.353396308142692e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.84959551715292e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.274880772456527e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.849588241195306e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004672213690355,287.3691101074219,294.1499938964844,287.5386657714844,286.14910888671875,288.1737976074219,287.5380249023437,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966269135475,5.4696709383961214e-09,0.0009966214420273,-0.0133820576593279,0.0,0.0,0.0,-0.0075243655592203,60.0,0.2400757819414138,-0.0,-6.77212170785424e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.35147691052407e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.8475742561277e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.273387745954096e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.847566980170086e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004671254719141,287.3678894042969,294.1499938964844,287.54071044921875,286.1454162597656,288.1682434082031,287.53839111328125,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445733197717573e-09,0.0009964166674762,-0.0133193461224436,0.0,0.0,0.0,-0.0075124986469745,60.0,0.2412926107645034,-0.0,-6.769339222501003e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.349484025733544e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.84547586995177e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.271837239386514e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.845468593994156e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.000467025936814,287.3666687011719,294.1499938964844,287.5428466796875,286.1417541503906,288.1627502441406,287.5388488769531,287.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.4208806332667345e-09,0.0009962043259292,-0.0132542373612523,0.0,0.0,0.0,-0.0075001786462962,60.0,0.2425366342067718,-0.0,-6.76645228736561e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.34739873628132e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.84328071353957e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.270216156030074e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.843273437581956e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0004669218033086,287.3654479980469,294.1499938964844,287.54498291015625,286.1381225585937,288.15728759765625,287.5394287109375,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959874441847,5.394883650922111e-09,0.0009959820890799,-0.0131861306726932,0.0,0.0,0.0,-0.0074872910045087,60.0,0.2438084483146667,-0.0,-6.763431770195893e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.345207217847928e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.84097205218859e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.268510671565309e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.840964776230976e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004668123146984,287.3642578125,294.1499938964844,287.5471496582031,286.13446044921875,288.1518859863281,287.5401306152344,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367549071877421e-09,0.0009957483271136,-0.0131145194172859,0.0,0.0,0.0,-0.007473740261048,60.0,0.2451188117265701,-0.0,-6.760257775795253e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.342927660327403e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.838571713771672e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.266738248290494e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.838564437814056e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004666984605137,287.3630676269531,294.1499938964844,287.5493469238281,286.1307678222656,288.1465148925781,287.5409545898437,287.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955106070265,5.339127806536226e-09,0.0009955052519217,-0.0130400620400905,0.0,0.0,0.0,-0.007459650747478,60.0,0.2464488595724105,-0.0,-6.756957304787647e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
