time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,9.340567339677364e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.836085519054905e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.264901796588674e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.836078970693052e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004665805317927,287.36187744140625,294.1499938964844,287.551513671875,286.1270751953125,288.1412658691406,287.5419311523437,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096935737073644e-09,0.0009952535619959,-0.0129629494622349,0.0,0.0,0.0,-0.0074450587853789,60.0,0.2477840036153793,-0.0,-6.753541015314114e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.33812407311052e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.833512740442528e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.26300131645985e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.833505464484916e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004664584994316,287.3607177734375,294.1499938964844,287.5536499023437,286.12335205078125,288.1360778808594,287.54302978515625,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949983796104,5.279227721644021e-09,0.0009949931409209,-0.0128831351175904,0.0,0.0,0.0,-0.0074299555271863,60.0,0.2491176277399063,-0.0,-6.75000535466097e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.335613140137866e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.830868657445536e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.261048449436203e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.830862109083682e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004663330619223,287.35955810546875,294.1499938964844,287.5557556152344,286.1195678710937,288.13092041015625,287.5442199707031,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947306243702,5.247923429152479e-09,0.0009947253856807,-0.0128011228516697,0.0,0.0,0.0,-0.0074144364334642,60.0,0.25043585896492,-0.0,-6.746373770738502e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.333030902780592e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.828149632085116e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.259040285134688e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.828143083723262e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004662041028495,287.3583984375,294.1499938964844,287.5578308105469,286.1157531738281,288.1258850097656,287.5455017089844,287.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215733178687287e-09,0.0009944501798599,-0.0127167887985706,0.0,0.0,0.0,-0.0073984782211482,60.0,0.2517239451408386,-0.0,-6.742639868662081e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.330386819783598e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.825365123106168e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,7.256983371917158e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.825357847148553e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004660720005631,287.35723876953125,294.1499938964844,287.559814453125,286.1118469238281,288.1208801269531,287.546875,287.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182763551658809e-09,0.0009941682219505,-0.0126304142177104,0.0,0.0,0.0,-0.007382133975625,60.0,0.2529760599136352,-0.0,-6.738817148743692e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.327683801529928e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.822518768487498e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.254881347762421e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.822511492529884e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004659370169974,287.3561096191406,294.1499938964844,287.5617370605469,286.10791015625,288.115966796875,287.5482482910156,287.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938852163031,5.149066506504596e-09,0.000993880094029,-0.0125421322882175,0.0,0.0,0.0,-0.0073654288426041,60.0,0.2541824877262115,-0.0,-6.734910584782483e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.324923303211108e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.81961129582487e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.252733485074714e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.819604747463018e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0004657990939449,287.35498046875,294.1499938964844,287.56353759765625,286.1038818359375,288.1111145019531,287.5496520996094,287.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114646928205957e-09,0.0009935857960954,-0.0124519588425755,0.0,0.0,0.0,-0.0073483656160533,60.0,0.2553237378597259,-0.0,-6.730921597863927e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.322120604338124e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.816659439820796e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.250553608173504e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.816652891458943e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004656591045204,287.3538513183594,294.1499938964844,287.56524658203125,286.0997619628906,288.1063232421875,287.5511169433594,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932920802384,5.079705100996534e-09,0.0009932869579643,-0.0123604154214262,0.0,0.0,0.0,-0.0073310434818267,60.0,0.2564026415348053,-0.0,-6.7268736358983e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.319279342889786e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.813667566049844e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.248343899846077e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.813661017687993e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004655171651393,287.35272216796875,294.1499938964844,287.5668334960937,286.0955505371094,288.1015930175781,287.5525207519531,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044283657440474e-09,0.0009929841617122,-0.0122676156461238,0.0,0.0,0.0,-0.0073134838603436,60.0,0.257401704788208,-0.0,-6.72277167268476e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.316399518866092e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.810634946916252e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.246104360092431e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.8106283985544e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004653733340092,287.35162353515625,294.1499938964844,287.5682678222656,286.0912475585937,288.0968933105469,287.553955078125,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926821803674,5.008385262073034e-09,0.0009926770580932,-0.0121735660359263,0.0,0.0,0.0,-0.0072956872172653,60.0,0.2583150565624237,-0.0,-6.718614997680561e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.31350004975684e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.80758122750558e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.243848813232034e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.807574679143728e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.000465228484245,287.3505249023437,294.1499938964844,287.569580078125,286.0868225097656,288.09228515625,287.55535888671875,287.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972235068123609e-09,0.0009923679754137,-0.0120788561180233,0.0,0.0,0.0,-0.0072777662426233,60.0,0.2591378092765808,-0.0,-6.71443061150967e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.310571476817132e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.804497676668689e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.241570710903034e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.804491128306836e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0004650822083931,287.34942626953125,294.1499938964844,287.5706787109375,286.082275390625,288.08770751953125,287.55670166015625,287.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920607553794,4.935728714627885e-09,0.0009920558659359,-0.0119832130149006,0.0,0.0,0.0,-0.0072596683166921,60.0,0.2598458230495453,-0.0,-6.710206434945577e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.307633445132524e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.801403939491138e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.239285332616419e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.801397391129284e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0004649354377761,287.34832763671875,294.1499938964844,287.5716247558594,286.0776062011719,288.08319091796875,287.5580139160156,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102457045501e-09,0.0009917425923049,-0.0118872551247477,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2604570686817169,-0.0,-6.705970179154974e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.304685954703018e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.798299288377166e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.23699267837219e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.798292740015312e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004647882014978,287.3472595214844,294.1499938964844,287.5723571777344,286.0727844238281,288.0787353515625,287.5592346191406,287.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862354074930408e-09,0.0009914283873513,-0.0117909777909517,0.0,0.0,0.0,-0.007223293185234,60.0,0.2608989477157593,-0.0,-6.701720423052393e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.301738464273512e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.795195364858957e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.23470002412796e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.795188816497102e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004646409652195,287.34619140625,294.1499938964844,287.5729064941406,286.0678100585937,288.0743408203125,287.56036376953125,287.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825610577796624e-09,0.0009911141823977,-0.0116947116330266,0.0,0.0,0.0,-0.0072050779126584,60.0,0.2612151801586151,-0.0,-6.697472798578019e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.298796067014337e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.792097262106836e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.2324117354583e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.792090713744984e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0004644939908757,287.3451232910156,294.1499938964844,287.5732116699219,286.06268310546875,288.0699768066406,287.5614013671875,287.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908053325489,4.788930585419848e-09,0.0009908005595207,-0.0115986121818423,0.0,0.0,0.0,-0.007186893839389,60.0,0.2613950967788696,-0.0,-6.693233700616474e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.295858762925492e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.789004252525046e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.230127084767446e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.788997704163194e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004643472784664,287.3440856933594,294.1499938964844,287.5732727050781,286.0574035644531,288.06561279296875,287.5624084472656,287.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752320315049019e-09,0.0009904875187203,-0.0115026943385601,0.0,0.0,0.0,-0.0071687446907162,60.0,0.2615238130092621,-0.0,-6.68900455025323e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.292945469496772e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.785935981199144e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.227861351566389e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.785930160433054e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0004642017593141,287.3430480957031,294.1499938964844,287.5730895996094,286.05194091796875,288.0613098144531,287.5632019042969,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901815792545,4.716001367199851e-09,0.0009901769226416,-0.0114075411111116,0.0,0.0,0.0,-0.0071507398970425,60.0,0.2613628804683685,-0.0,-6.684810216484038e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.290039452025668e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.78287571342662e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.225600711535662e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.782869165064768e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004640565894078,287.34197998046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0570373535156,287.5639953613281,287.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679772125371073e-09,0.0009898671414703,-0.0113126216456294,0.0,0.0,0.0,-0.007132779341191,60.0,0.2611569762229919,-0.0,-6.68062725139862e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.287177090300248e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.779861284187064e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.223374268505722e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.779854735825212e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004639136022888,287.3409729003906,294.1499938964844,287.5718688964844,286.0404663085937,288.0528259277344,287.5645446777344,287.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895665571093,4.644085116467522e-09,0.0009895619004964,-0.0112191224470734,0.0,0.0,0.0,-0.0071150874719023,60.0,0.2606251835823059,-0.0,-6.676508235159417e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.28432127693668e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.776854130905122e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.221152918646112e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.776847582543267e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004637709644157,287.3399353027344,294.1499938964844,287.5708312988281,286.034423828125,288.048583984375,287.5650634765625,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892621310427,4.60849003403041e-09,0.0009892575908452,-0.0111258635297417,0.0,0.0,0.0,-0.0070974412374198,60.0,0.2600542604923248,-0.0,-6.672401298146724e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.281526581617072e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.773911006050184e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.218979590106755e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.773904457688332e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.000463631353341,287.33892822265625,294.1499938964844,287.5694885253906,286.0281677246094,288.0444030761719,287.5652770996094,287.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889642242342,4.573649903250043e-09,0.0009889596840366,-0.0110345827415585,0.0,0.0,0.0,-0.0070801698602736,60.0,0.25911745429039,-0.0,-6.668382468433266e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.278738434659316e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.77097515715286e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.216810627141967e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.770968608791009e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.0004634920915123,287.337890625,294.1499938964844,287.5678100585937,286.021728515625,288.0402526855469,287.5654602050781,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.5388950375979675e-09,0.00098866247572,-0.0109435264021158,0.0,0.0,0.0,-0.0070629403926432,60.0,0.2581466734409332,-0.0,-6.664374296860842e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.27602595766075e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.768117888597772e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.214700599433854e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.76811206783168e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,0.0004633565840777,287.3369140625,294.1499938964844,287.5657653808594,286.0150146484375,288.0361022949219,287.5653381347656,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883777238428,4.505072759286577e-09,0.0009883731836453,-0.0108549110591411,0.0,0.0,0.0,-0.0070461728610098,60.0,0.2567677795886993,-0.0,-6.660475548869726e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.273340401705354e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.765289723873138e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,7.212611672002822e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.765283903107048e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004632224154192,287.3359069824219,294.1499938964844,287.5633850097656,286.0080871582031,288.031982421875,287.5650329589844,287.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880914585664,4.4715937619344e-09,0.0009880870347842,-0.0107671953737735,0.0,0.0,0.0,-0.0070295762270689,60.0,0.2552268207073211,-0.0,-6.656617301814549e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.270698501495644e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.762507397681476e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.210556941572577e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.762501576915383e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.000463090458652,287.3349304199219,294.1499938964844,287.5606384277344,286.0009155273437,288.0278625488281,287.5645446777344,287.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878098499029,4.4386592179535e-09,0.0009878054261207,-0.0106809064745903,0.0,0.0,0.0,-0.0070132492110133,60.0,0.2534625828266144,-0.0,-6.65282300360559e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.26809007069096e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.759761451277882e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.208528404589742e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.75975563051179e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004629601899068,287.3339233398437,294.1499938964844,287.5574951171875,285.9934997558594,288.02374267578125,287.5639343261719,287.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875317336991,4.406148335078797e-09,0.0009875273099169,-0.0105957277119159,0.0,0.0,0.0,-0.006997131742537,60.0,0.2515452206134796,-0.0,-6.649078443388134e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.265559492632748e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.757095540408044e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.206559530459344e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.757089719641954e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004628337628673,287.3329467773437,294.1499938964844,287.553955078125,285.9858093261719,288.0196228027344,287.5629577636719,287.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.37459490854053e-09,0.0009872574592009,-0.0105130560696125,0.0,0.0,0.0,-0.006981489714235,60.0,0.2492142617702484,-0.0,-6.645444727837457e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.26305801840499e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.75446164375171e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.204613939393312e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.75445582298562e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004627088201232,287.3319702148437,294.1499938964844,287.54998779296875,285.97784423828125,288.0155334472656,287.5619506835937,287.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869951754808,4.343412740581698e-09,0.0009869907516986,-0.0104313576593995,0.0,0.0,0.0,-0.0069660311564803,60.0,0.2468396425247192,-0.0,-6.641855065936397e-08,0.0,283.4725646972656,287.2037353515625,291.54766845703125,292.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.496802546787923e-21,-3.2484012733939615e-21,-3.2484010714455698e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
