time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.22693288885057e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,9.716404747450724e-05,296.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,7.176503277150914e-05,296.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.716404747450724e-05,297.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0004609044117387,293.2906188964844,294.1499938964844,283.826904296875,283.826904296875,289.2907409667969,284.0723571777344,293.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831201750785,3.890308963860889e-09,0.0009831162169575,-0.0092441840097308,0.0,0.0,0.0,-0.0067414073273539,60.0,-6.244203090667725,-0.0,-6.589804257828291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,9.71336630755104e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,7.1742593718227e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,0.0004607602895703,293.2901611328125,294.1499938964844,283.81707763671875,283.81707763671875,289.24298095703125,284.0547180175781,293.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854359942323526e-09,0.0009828088805079,-0.0091499928385019,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.24746036529541,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.221651998814195e-05,296.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,9.710843733046204e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.172395999077708e-05,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,9.710843733046204e-05,297.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0004606406146194,293.2897033691406,294.1499938964844,283.8077392578125,283.8077392578125,289.1955871582031,284.0379638671875,293.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825574234127,3.824512262440294e-09,0.0009825535817071,-0.0090717878192663,0.0,0.0,0.0,-0.0067087891511619,60.0,-6.250675678253174,-0.0,-6.582263267773669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0004605378489941,293.2892150878906,294.1499938964844,283.79888916015625,283.79888916015625,289.1485290527344,284.021728515625,293.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.798883874139847e-09,0.0009823343716561,-0.0090046375989913,0.0,0.0,0.0,-0.0066960835829377,60.0,-6.253856658935547,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.218080231221391e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.707082790555432e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,7.169618038460612e-05,296.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.707082790555432e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0004604622081387,293.28875732421875,294.1499938964844,283.79058837890625,283.79058837890625,289.1018371582031,284.0062561035156,293.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821767453104,3.780013635434898e-09,0.0009821730200201,-0.0089551946148276,0.0,0.0,0.0,-0.0066867289133369,60.0,-6.256980419158936,-0.0,-6.57716512364459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.216945909429342e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,9.705887350719422e-05,296.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,7.168735464802012e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,9.705887350719422e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000460405513877,293.28826904296875,294.1499938964844,283.7828369140625,283.7828369140625,289.0555114746094,283.9913635253906,293.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765875167260901e-09,0.0009820518316701,-0.0089181503280997,0.0,0.0,0.0,-0.0066797183826565,60.0,-6.26005220413208,-0.0,-6.575545796749793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.21635000850074e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.70526016317308e-05,296.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,7.168271986301988e-05,296.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.70526016317308e-05,297.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0004603757697623,293.28778076171875,294.1499938964844,283.7756652832031,283.7756652832031,289.009521484375,283.9770202636719,293.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819922270253,3.7584553247427274e-09,0.000981988501735,-0.0088987089693546,0.0,0.0,0.0,-0.0066760405898094,60.0,-6.263059616088867,-0.0,-6.574695987637824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.216182661475614e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.705084084998816e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.168141746660694e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,9.705084084998816e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0004603673878591,293.28729248046875,294.1499938964844,283.76910400390625,283.76910400390625,288.9638061523437,283.963134765625,293.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756366773188802e-09,0.0009819706901907,-0.0088932365179061,0.0,0.0,0.0,-0.0066750054247677,60.0,-6.266007900238037,-0.0,-6.574456534735873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.216650505550206e-05,296.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.705577394925058e-05,296.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,7.168506272137165e-05,296.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.705577394925058e-05,297.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0004603907873388,293.2867736816406,294.1499938964844,283.76318359375,283.76318359375,288.91851806640625,283.9498596191406,293.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820243576541,3.7622021054062316e-09,0.0009820205159485,-0.0089085260406136,0.0,0.0,0.0,-0.0066778981126844,60.0,-6.268862724304199,-0.0,-6.575125155450223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.706530545372516e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,9.706530545372516e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0004604360146913,293.2862854003906,294.1499938964844,283.7579650878906,283.7579650878906,288.87353515625,283.93701171875,293.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821207495406,3.773478418622744e-09,0.000982116907835,-0.0089380722492933,0.0,0.0,0.0,-0.0066834883764386,60.0,-6.271645545959473,-0.0,-6.576416922143835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.219082130584866e-05,296.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.708137076813728e-05,296.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.170397293521091e-05,296.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.708137076813728e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0004605122376233,293.2857666015625,294.1499938964844,283.75347900390625,283.75347900390625,288.8289489746094,283.9246826171875,293.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822831489145,3.792491209964055e-09,0.0009822794236242,-0.0089878877624869,0.0,0.0,0.0,-0.0066929128952324,60.0,-6.274331092834473,-0.0,-6.578594025086204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,9.221139771398156e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,9.710303856991231e-05,296.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,7.17199727660045e-05,296.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,9.710303856991231e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004606150032486,293.2852478027344,294.1499938964844,283.74969482421875,283.74969482421875,288.7846374511719,283.91278076171875,293.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825024753808,3.81812492733502e-09,0.0009824986336752,-0.009055052883923,0.0,0.0,0.0,-0.0067056212574243,60.0,-6.276936054229736,-0.0,-6.581531408755836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,9.223916276823728e-05,296.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.713228064356372e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,7.17415678082034e-05,296.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,9.713228064356372e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004607537121046,293.28472900390625,294.1499938964844,283.7467041015625,283.7467041015625,288.74072265625,283.9014587402344,293.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827982867136,3.852718144514711e-09,0.000982794445008,-0.0091456910595297,0.0,0.0,0.0,-0.006722770165652,60.0,-6.279425144195557,-0.0,-6.585495526678642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.227260306943208e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,9.716749627841637e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,7.17675793566741e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,9.716749627841637e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0004609207389876,293.2842102050781,294.1499938964844,283.7445068359375,283.7445068359375,288.6971435546875,283.8905639648437,293.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831545175984,3.894379041469165e-09,0.0009831506758928,-0.0092548495158553,0.0,0.0,0.0,-0.0067434231750667,60.0,-6.281826496124268,-0.0,-6.590271084405688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.231274452758952e-05,296.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.720976231619716e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,7.179880049079657e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,9.720976231619716e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0004611212643794,293.2836608886719,294.1499938964844,283.7431640625,283.7431640625,288.6539306640625,283.88018798828125,293.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835819946601,3.944386595122751e-09,0.0009835780365392,-0.0093858754262328,0.0,0.0,0.0,-0.0067682131193578,60.0,-6.284125328063965,-0.0,-6.596005874826005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.236053301719949e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.726009011501446e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,7.183597335824743e-05,296.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,9.726009011501446e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0004613600031007,293.2831115722656,294.1499938964844,283.74267578125,283.74267578125,288.6110534667969,283.870361328125,293.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840913116931,4.003930520468657e-09,0.0009840872371569,-0.0095418868586421,0.0,0.0,0.0,-0.0067977318540215,60.0,-6.28632402420044,-0.0,-6.60283774323034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,9.241545194527134e-05,296.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,9.7317919426132e-05,296.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,7.187868322944269e-05,296.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.7317919426132e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0004616343067027,293.2825622558594,294.1499938964844,283.7430725097656,283.7430725097656,288.56854248046875,283.861083984375,293.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846762986853,4.072346460048948e-09,0.0009846722241491,-0.0097211441025137,0.0,0.0,0.0,-0.0068316478282213,60.0,-6.288430213928223,-0.0,-6.610691372088695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.247814887203276e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,9.73839414655231e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.192744669737294e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,9.73839414655231e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0004619474930223,293.2820129394531,294.1499938964844,283.7444152832031,283.7444152832031,288.5263366699219,283.8522644042969,293.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853444062173,4.150462196150784e-09,0.0009853402152657,-0.0099258152768015,0.0,0.0,0.0,-0.0068703740835189,60.0,-6.290456295013428,-0.0,-6.61966481629861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.255079203285276e-05,296.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,9.746044088387862e-05,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,7.198395178420469e-05,296.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.746044088387862e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0004623103886842,293.2814636230469,294.1499938964844,283.7467041015625,283.7467041015625,288.48455810546875,283.8442687988281,293.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861183352768,4.240966688939807e-09,0.0009861141443252,-0.0101629439741373,0.0,0.0,0.0,-0.0069152410142123,60.0,-6.2923688888549805,-0.0,-6.63006858303561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,9.263128595193848e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.754520579008386e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,7.204655412351713e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,9.754520579008386e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.000462712458102,293.2808837890625,294.1499938964844,283.75,283.75,288.4431457519531,283.8369445800781,293.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869759669527,4.341247361594469e-09,0.0009869716595858,-0.0104256849735975,0.0,0.0,0.0,-0.0069649540819227,60.0,-6.294186592102051,-0.0,-6.641605665436148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.271708404412492e-05,296.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.763555135577916e-05,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.211328920675442e-05,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,9.763555135577916e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004631410120055,293.2803039550781,294.1499938964844,283.75439453125,283.75439453125,288.40203857421875,283.8302307128906,293.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987889827229,4.448139634405379e-09,0.0009878854034468,-0.0107057467103004,0.0,0.0,0.0,-0.0070179440081119,60.0,-6.295877456665039,-0.0,-6.653915107790453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,9.28066874621436e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,9.772991325007752e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,7.218297832878307e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,9.772991325007752e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.0004635886289179,293.2797241210937,294.1499938964844,283.7599792480469,283.7599792480469,288.3612670898437,283.82421875,293.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.5597787767803766e-09,0.0009888402419164,-0.0109982416033744,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.2972493171691895,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.289903391618282e-05,296.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,9.782715642359108e-05,296.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,7.225479930639267e-05,296.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.782715642359108e-05,297.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004640498955268,293.2791442871094,294.1499938964844,283.7666931152344,283.7666931152344,288.32086181640625,283.8191223144531,293.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898287244141,4.6748249715733445e-09,0.0009898240678012,-0.0112996604293584,0.0,0.0,0.0,-0.0071303229779005,60.0,-6.298099994659424,-0.0,-6.68005597503907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,9.792731725610793e-05,296.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,9.792731725610793e-05,297.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.000464525015559,293.278564453125,294.1499938964844,283.7745361328125,283.7745361328125,288.2807922363281,283.8147888183594,293.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.298456192016602,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,9.30920068640262e-05,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.80303666437976e-05,296.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,9.80303666437976e-05,297.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0004650138434953,293.2779541015625,294.1499938964844,283.7834777832031,283.7834777832031,288.2410888671875,283.8115234375,293.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.298189163208008,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.319260425399988e-05,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,7.248313340824097e-05,296.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.000465516350232,293.27734375,294.1499938964844,283.7934265136719,283.7934265136719,288.2017822265625,283.80938720703125,293.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,0.0,0.0,-0.0073116412386298,60.0,-6.297341823577881,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.32959228521213e-05,296.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,9.8245101980865e-05,296.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.256349636008963e-05,296.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.8245101980865e-05,297.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0004660324484575,293.2767333984375,294.1499938964844,283.80438232421875,283.80438232421875,288.16290283203125,283.8084716796875,293.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940573945641,5.169297878637735e-09,0.0009940522722899,-0.0125951375812292,0.0,0.0,0.0,-0.0073754545301198,60.0,-6.2959394454956055,-0.0,-6.737256086353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.340199903817847e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.835680248215796e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.264599844347686e-05,296.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,9.835680248215796e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0004665623418986,293.276123046875,294.1499938964844,283.8163146972656,283.8163146972656,288.1244506835937,283.8088684082031,293.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951876709237,5.301458383399904e-09,0.0009951824322342,-0.012941375374794,0.0,0.0,0.0,-0.0074409721419215,60.0,-6.293996810913086,-0.0,-6.752585335334518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.351082553621382e-05,296.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,9.847139881458132e-05,296.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,7.273063965840265e-05,296.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.847139881458132e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.0004671059432439,293.2754821777344,294.1499938964844,283.82916259765625,283.82916259765625,288.0864562988281,283.8106384277344,293.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963471675291,5.4370405955239676e-09,0.000996341696009,-0.0132965743541717,0.0,0.0,0.0,-0.0075081861577928,60.0,-6.291547775268555,-0.0,-6.768329541273489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.362232958665118e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,9.858881821855904e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.281736907316372e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.858881821855904e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0004676629323512,293.2748413085937,294.1499938964844,283.8428955078125,283.8428955078125,288.0487670898437,283.8133544921875,293.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975351858884,5.575960138060054e-09,0.0009975295979529,-0.0136605110019445,0.0,0.0,0.0,-0.0075770546682178,60.0,-6.288723945617676,-0.0,-6.784480177657315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.3736220151186e-05,296.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.870875510387124e-05,296.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,7.290594658115879e-05,296.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,9.870875510387124e-05,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0004682318249251,293.2742004394531,294.1499938964844,283.8575134277344,283.8575134277344,288.0116577148437,283.81787109375,293.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987485827878,5.717853746034507e-09,0.000998742878437,-0.0140322325751185,0.0,0.0,0.0,-0.0076473969966173,60.0,-6.2852983474731445,-0.0,-6.800996743550058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.385294106323272e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.883166785584764e-05,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.299672870431095e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,9.883166785584764e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0004688148619607,293.2735595703125,294.1499938964844,283.8729248046875,283.8729248046875,287.9749450683594,283.8236389160156,293.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999922476708,5.863271645978329e-09,0.0009999863104894,-0.0144131807610392,0.0,0.0,0.0,-0.0077194864861667,60.0,-6.281490325927734,-0.0,-6.817944608883408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.397212124895304e-05,296.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.895717084873468e-05,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.308942440431565e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,9.895717084873468e-05,297.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0004694102099165,293.2728881835937,294.1499938964844,283.8891296386719,283.8891296386719,287.9386901855469,283.8307800292969,293.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012621060013,6.011756426005377e-09,0.0010012560524046,-0.0148021578788757,0.0,0.0,0.0,-0.0077930972911417,60.0,-6.277283668518066,-0.0,-6.835271193494918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.409409540239722e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.908561332849786e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.318429561564699e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,9.908561332849786e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0004700194986071,293.2722473144531,294.1499938964844,283.90606689453125,283.90606689453125,287.9028625488281,283.8392333984375,293.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025616502389,6.163726418151327e-09,0.0010025554802268,-0.0152002582326531,0.0,0.0,0.0,-0.0078684352338314,60.0,-6.2726874351501465,-0.0,-6.853027656461563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.421817230759189e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.921627497533336e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,7.328080391744152e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.921627497533336e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,0.0004706392937805,293.2715759277344,294.1499938964844,283.9237060546875,283.9237060546875,287.867431640625,283.848876953125,293.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038836626335,6.318311651654085e-09,0.0010038773762062,-0.0156052010133862,0.0,0.0,0.0,-0.0079450700432062,60.0,-6.267750263214111,-0.0,-6.87111239017213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.434518142370508e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.935002162819728e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.337958231801167e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,9.935002162819728e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.0004712737281806,293.2708740234375,294.1499938964844,283.9420166015625,283.9420166015625,287.8324890136719,283.8598937988281,293.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052369907498,6.476547298461811e-09,0.0010052304714918,-0.0160196982324123,0.0,0.0,0.0,-0.0080235144123435,60.0,-6.262439250946045,-0.0,-6.889649739605376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,9.447438787901774e-05,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.94860747596249e-05,296.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,7.348007784457877e-05,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.94860747596249e-05,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.000471919105621,293.27020263671875,294.1499938964844,283.9609680175781,283.9609680175781,287.7979431152344,283.8721008300781,293.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066136019304,6.637519867069841e-09,0.001006606966257,-0.0164413582533597,0.0,0.0,0.0,-0.0081033147871494,60.0,-6.256814479827881,-0.0,-6.908533123350935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.460630099056289e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,9.96249946183525e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.358268339885399e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.96249946183525e-05,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0004725780745502,293.2695007324219,294.1499938964844,283.9804992675781,283.9804992675781,287.76385498046875,283.885498046875,293.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080190841108,6.8018759513677204e-09,0.0010080123320221,-0.0168718714267015,0.0,0.0,0.0,-0.0081847934052348,60.0,-6.2508697509765625,-0.0,-6.927839990567008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,9.474029502598567e-05,296.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.976609726436436e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,7.368689693976194e-05,296.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.976609726436436e-05,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0004732474044431,293.268798828125,294.1499938964844,284.0006103515625,284.0006103515625,287.73016357421875,283.90008544921875,293.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968818855312975e-09,0.0010094398166984,-0.0173091497272253,0.0,0.0,0.0,-0.0082675535231828,60.0,-6.2446393966674805,-0.0,-6.947477970697946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.48769593378529e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,9.991000115405768e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,7.379319140454754e-05,296.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,9.991000115405768e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,0.0004739300347864,293.2680969238281,294.1499938964844,284.021240234375,284.021240234375,287.6969299316406,283.915771484375,293.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109028080478,7.139079549745021e-09,0.0010108957067131,-0.0177551098167896,0.0,0.0,0.0,-0.0083519592881202,60.0,-6.238132953643799,-0.0,-6.967535171042982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.501568274572492e-05,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.000100056087831,296.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,7.390108658000827e-05,296.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.000100056087831,296.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0004746230260934,293.2673645019531,294.1499938964844,284.0423583984375,284.0423583984375,287.66412353515625,283.9325866699219,292.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012380933389,7.311919070218664e-09,0.0010123737156391,-0.0182078145444393,0.0,0.0,0.0,-0.0084376437589526,60.0,-6.231374740600586,-0.0,-6.98792561593109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
