time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,9.515691635897384e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001002048156806,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,7.401093898806721e-05,296.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001002048156806,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0004753285029437,293.26666259765625,294.1499938964844,284.0639038085937,284.0639038085937,287.6317749023437,283.95037841796875,292.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013885717839,7.487882314194394e-09,0.0010138782672584,-0.0186686869710683,0.0,0.0,0.0,-0.0085248760879039,60.0,-6.224383354187012,-0.0,-7.008715385836696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,9.530013630865142e-05,296.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.00010035563173,296.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.412232662318274e-05,296.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.00010035563173,296.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0004760439042001,293.26593017578125,294.1499938964844,284.0858764648437,284.0858764648437,287.599853515625,283.96923828125,292.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154116898775,7.66631291782005e-09,0.0010154040064662,-0.0191360116004943,0.0,0.0,0.0,-0.0086133312433958,60.0,-6.217176914215088,-0.0,-7.029827742144334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,9.544574277242646e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001005089652608,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,7.423557690344751e-05,296.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001005089652608,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004767712671309,293.2651672363281,294.1499938964844,284.10821533203125,284.10821533203125,287.5683898925781,283.9889831542969,292.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169631568714,7.847729577292739e-09,0.0010169552406296,-0.0196111444383859,0.0,0.0,0.0,-0.0087032672017812,60.0,-6.209775924682617,-0.0,-7.051325923157492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.559316094964744e-05,296.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001006641978165,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.435023144353181e-05,296.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001006641978165,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.0004775076231453,293.2644348144531,294.1499938964844,284.1308898925781,284.1308898925781,287.537353515625,284.0096130371094,292.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185338323935,8.031392439988851e-09,0.0010185257997363,-0.0200921464711427,0.0,0.0,0.0,-0.0087943170219659,60.0,-6.202203750610352,-0.0,-7.07312395320514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.574280556989834e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001008217877824,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.44666249374859e-05,296.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001008217877824,296.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0004782551550306,293.263671875,294.1499938964844,284.15386962890625,284.15386962890625,287.5068054199219,284.03106689453125,292.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201283730566,8.217841518387559e-09,0.0010201201075688,-0.0205804295837879,0.0,0.0,0.0,-0.0088867479935288,60.0,-6.194471836090088,-0.0,-7.09528720221897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,9.589423279976472e-05,296.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001009812476695,296.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,7.45844081393443e-05,296.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0001009812476695,296.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0004790115635842,293.2629089355469,294.1499938964844,284.1771240234375,284.1771240234375,287.4766540527344,284.05322265625,292.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217417730018,8.40650393740816e-09,0.0010217333910986,-0.0210744999349117,0.0,0.0,0.0,-0.0089802760630846,60.0,-6.186608791351318,-0.0,-7.117748168639082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,9.604771912563592e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.000101142868516,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.47037774999626e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.000101142868516,296.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.000479778216686,293.2621459960937,294.1499938964844,284.2005920410156,284.2005920410156,287.44696044921875,284.0760803222656,292.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233770590275,8.597727862991178e-09,0.0010233684442937,-0.0215752571821212,0.0,0.0,0.0,-0.0090750735253095,60.0,-6.178624153137207,-0.0,-7.140550906115095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,9.620254422770812e-05,296.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001013059081742,296.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,7.482420187443495e-05,296.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001013059081742,296.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0004805516218766,293.2613525390625,294.1499938964844,284.2242431640625,284.2242431640625,287.4176940917969,284.0995178222656,292.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250266641378,8.790628669430589e-09,0.0010250179329887,-0.0220803916454315,0.0,0.0,0.0,-0.0091707026585936,60.0,-6.170545101165772,-0.0,-7.163590254322116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,9.635926835471764e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0001014709559967,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,7.494610326830298e-05,296.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001014709559967,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004813345149159,293.2605895996094,294.1499938964844,284.248046875,284.248046875,287.38885498046875,284.1234741210937,292.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266965255141,8.985896471358501e-09,0.0010266875615343,-0.022591708227992,0.0,0.0,0.0,-0.0092675052583217,60.0,-6.162384510040283,-0.0,-7.186950057302965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,9.651742584537716e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001016374953906,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,7.506910333177075e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001016374953906,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004821245092898,293.2597961425781,294.1499938964844,284.27197265625,284.27197265625,287.3604736328125,284.1479187011719,292.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283817537128,9.182940630125812e-09,0.0010283725569024,-0.0231076553463935,0.0,0.0,0.0,-0.0093651879578828,60.0,-6.154154300689697,-0.0,-7.210560681869539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,9.667711128713564e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.000101805650047,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,7.519330392824486e-05,296.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.000101805650047,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.000482922187075,293.25897216796875,294.1499938964844,284.2959899902344,284.2959899902344,287.33258056640625,284.1727905273437,292.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030083047226,9.3818952606739e-09,0.0010300737340003,-0.0236285906285047,0.0,0.0,0.0,-0.0094638187438249,60.0,-6.145877838134766,-0.0,-7.234439891590227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,9.683760436018928e-05,296.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001019746632664,296.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.53181375330314e-05,296.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,0.0001019746632664,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004837239102926,293.2581787109375,294.1499938964844,284.3200378417969,284.3200378417969,287.3050231933594,284.197998046875,292.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317931883037,9.581861526442026e-09,0.0010317835258319,-0.0241521522402763,0.0,0.0,0.0,-0.0095629496499896,60.0,-6.137568473815918,-0.0,-7.258480394511936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,9.699942165752871e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001021450661937,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,7.544399704784155e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0001021450661937,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004845322109758,293.2573547363281,294.1499938964844,284.3440856933594,284.3440856933594,287.27789306640625,284.22344970703125,292.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335171828046,9.783470922286597e-09,0.0010335074039176,-0.0246799979358911,0.0,0.0,0.0,-0.009662895463407,60.0,-6.129247665405273,-0.0,-7.282758218707387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.716211206978188e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001023163786157,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.557053322670981e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001023163786157,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0004853448481298,293.25653076171875,294.1499938964844,284.3681030273437,284.3681030273437,287.2511901855469,284.2491149902344,292.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352507233619,9.98616744851688e-09,0.0010352407116442,-0.0252106692641973,0.0,0.0,0.0,-0.0097633814439177,60.0,-6.120919704437256,-0.0,-7.307207994244892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,9.73255082499236e-05,296.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0001024884477374,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,7.569761510239914e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,0.0001024884477374,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.000486161065055,293.2557067871094,294.1499938964844,284.3920593261719,284.3920593261719,287.2248840332031,284.27496337890625,292.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189745047739508e-08,0.0010369814699515,-0.0257436260581016,0.0,0.0,0.0,-0.0098643042147159,60.0,-6.112605094909668,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,9.748945012688635e-05,296.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001026610843837,296.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.58251262595877e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0001026610843837,296.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0004869799886364,293.2548522949219,294.1499938964844,284.4158935546875,284.4158935546875,287.198974609375,284.3008728027344,292.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387384099885,1.0394007432523722e-08,0.0010387280490249,-0.0262783542275428,0.0,0.0,0.0,-0.0099655650556087,60.0,-6.104320049285889,-0.0,-7.356526765534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,9.765625145519152e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0001028367332764,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,7.595486385980621e-05,296.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001028367332764,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0004878132021985,293.2539978027344,294.1499938964844,284.4395751953125,284.4395751953125,287.1733703613281,284.32684326171875,292.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405156062915,1.0601828748235675e-08,0.0010405050124973,-0.0268223751336336,0.0,0.0,0.0,-0.0100685907527804,60.0,-6.096118927001953,-0.0,-7.381721189858581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,9.783386485651135e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001030237763188,296.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,7.60930051910691e-05,296.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,0.0001030237763188,296.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004887004033662,293.2531433105469,294.1499938964844,284.4631042480469,284.4631042480469,287.1482849121094,284.3528137207031,292.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424080537632,1.0823125506931321e-08,0.0010423972271382,-0.0274016465991735,0.0,0.0,0.0,-0.0101782958954572,60.0,-6.088295936584473,-0.0,-7.408597468838708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,9.801913984119892e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370910644531,0.0,0.0,0.0001032188738463,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.623711280757561e-05,296.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0001032188738463,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0004896259051747,293.2522888183594,294.1499938964844,284.4864196777344,284.4864196777344,287.1234741210937,284.3787841796875,292.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.1053965742746641e-08,0.0010443710489198,-0.0280058700591325,0.0,0.0,0.0,-0.0102927330881357,60.0,-6.080912590026856,-0.0,-7.436684512640569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,9.820309787755832e-05,296.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.236572265625,0.0,0.0,0.0001034125889418,296.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,7.638018723810092e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001034125889418,296.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0004905448295176,293.2514343261719,294.1499938964844,284.50946044921875,284.50946044921875,287.0990600585937,284.4046630859375,292.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046342193149,1.1283163736663937e-08,0.0010463309008628,-0.0286057647317647,0.0,0.0,0.0,-0.0104063563048839,60.0,-6.073967456817627,-0.0,-7.464623763553392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,9.837882680585608e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0001035976383718,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,7.651686610188335e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001035976383718,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0004914226010441,293.25054931640625,294.1499938964844,284.5322265625,284.5322265625,287.0750427246094,284.43035888671875,292.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502108598904217e-08,0.0010482030920684,-0.0291787963360548,0.0,0.0,0.0,-0.0105148972943425,60.0,-6.067071437835693,-0.0,-7.491362197242779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,9.853982919594272e-05,296.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001037671827361,296.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,7.664209260838106e-05,296.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001037671827361,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.000492226856295,293.2496643066406,294.1499938964844,284.5546569824219,284.5546569824219,287.0514831542969,284.4557800292969,292.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499301133677,1.1702709024064006e-08,0.0010499184718355,-0.0297037884593009,0.0,0.0,0.0,-0.0106143429875373,60.0,-6.059845447540283,-0.0,-7.515902211707727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,9.868559573078528e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001039206836139,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,7.675546657992527e-05,296.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001039206836139,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0004929549759253,293.2487487792969,294.1499938964844,284.57672119140625,284.57672119140625,287.0282592773437,284.4808959960937,292.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514833265915,1.1884327300037968e-08,0.0010514714522287,-0.0301790833473205,0.0,0.0,0.0,-0.0107043795287609,60.0,-6.0520853996276855,-0.0,-7.53815498910626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,9.881463483907282e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001040565693983,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,7.68558238632977e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001040565693983,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0004935995675623,293.24786376953125,294.1499938964844,284.598388671875,284.598388671875,287.00555419921875,284.5054626464844,292.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528583079576,1.2045099140323146e-08,0.0010528462007641,-0.0305998045951128,0.0,0.0,0.0,-0.0107840811833739,60.0,-6.043448448181152,-0.0,-7.557880365993699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,9.893262176774442e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001041808136506,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,7.69475955166854e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001041808136506,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.000494188920129,293.2469482421875,294.1499938964844,284.6195983886719,284.6195983886719,286.9832458496094,284.5295715332031,292.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541155934333,1.2192101550567712e-08,0.0010541033698245,-0.0309844799339771,0.0,0.0,0.0,-0.0108569571748375,60.0,-6.034293174743652,-0.0,-7.575939520165775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,9.903483442030848e-05,296.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001042884541675,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,7.702709262957796e-05,296.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23211669921875,0.0,0.0,0.0001042884541675,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0004946995177306,293.2460327148437,294.1499938964844,284.6403503417969,284.6403503417969,286.9613342285156,284.55322265625,292.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2319460118703772e-08,0.0010551925515756,-0.0313177406787872,0.0,0.0,0.0,-0.010920095257461,60.0,-6.024579048156738,-0.0,-7.591602724232872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,9.911777306115256e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0001043757874867,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.709160126978531e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001043757874867,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004951137816533,293.2450866699219,294.1499938964844,284.6605834960937,284.6605834960937,286.939697265625,284.57635498046875,292.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560886003077,1.2422789907873266e-08,0.0010560761438682,-0.0315881185233593,0.0,0.0,0.0,-0.01097131986171,60.0,-6.014242649078369,-0.0,-7.604322149745715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.91820197668858e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,0.0001044434466166,296.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,7.714157254667953e-05,296.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0001044434466166,296.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0004954347386956,293.244140625,294.1499938964844,284.6802673339844,284.6802673339844,286.9185485839844,284.5987548828125,292.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567731224,1.2502841428840838e-08,0.0010567606659606,-0.0317975804209709,0.0,0.0,0.0,-0.0110110053792595,60.0,-6.003074645996094,-0.0,-7.614183772375328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,9.92332206806168e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001044973614625,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,7.718139386270195e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001044973614625,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0004956905031576,293.24322509765625,294.1499938964844,284.6993713378906,284.6993713378906,286.8977355957031,284.6205749511719,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573187610134,1.25666304029437e-08,0.0010573061881586,-0.0319644883275032,0.0,0.0,0.0,-0.0110426284372806,60.0,-5.991382598876953,-0.0,-7.622046638289248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,9.927756764227524e-05,296.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.0001045440585585,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,7.72158891777508e-05,296.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001045440585585,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004959120415151,293.24224853515625,294.1499938964844,284.7178649902344,284.7178649902344,286.8772888183594,284.6416931152344,292.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577911743894,1.2621887535146923e-08,0.0010577786015346,-0.0321090668439865,0.0,0.0,0.0,-0.0110700214281678,60.0,-5.97935962677002,-0.0,-7.62886074312519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,9.932531975209712e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001045943427016,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,7.725302566541359e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0001045943427016,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0004961505183018,293.2413024902344,294.1499938964844,284.73565673828125,284.73565673828125,286.85723876953125,284.6621398925781,292.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582999093458,1.2681377725698441e-08,0.0010582872200757,-0.0322647206485271,0.0,0.0,0.0,-0.0110995126888155,60.0,-5.967592716217041,-0.0,-7.63620064958559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.937472350429744e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0001046463730745,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.729144999757409e-05,296.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,0.0001046463730745,296.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,0.0004963973187841,293.2403259277344,294.1499938964844,284.7527770996094,284.7527770996094,286.83746337890625,284.6820373535156,292.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588263394311,1.2742937371967857e-08,0.001058813650161,-0.0324257835745811,0.0,0.0,0.0,-0.0111300302669405,60.0,-5.955961227416992,-0.0,-7.643799904144545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.942489123204724e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.0001046991965267,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.733047095825896e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001046991965267,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0004966479027643,293.2393493652344,294.1499938964844,284.7691650390625,284.7691650390625,286.8179931640625,284.7012939453125,292.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593609185889,1.2805438487362153e-08,0.0010593481129035,-0.0325893126428127,0.0,0.0,0.0,-0.011161015368998,60.0,-5.944846153259277,-0.0,-7.651518529883107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,9.946811042027548e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0001047447149176,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,7.736408588243648e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001047447149176,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0004968637949787,293.2383728027344,294.1499938964844,284.7847900390625,284.7847900390625,286.7989501953125,284.7196655273437,292.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821457602,1.285929140948383e-08,0.0010598086519166,-0.0327302105724811,0.0,0.0,0.0,-0.0111877126619219,60.0,-5.9341912269592285,-0.0,-7.658172762603499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,9.950660751201212e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0001047852492774,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,7.739402644801885e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0001047852492774,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004970561130903,293.2373962402344,294.1499938964844,284.7995910644531,284.7995910644531,286.7801208496094,284.7374267578125,292.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602317051962,1.2907251267790798e-08,0.0010602187830954,-0.0328556858003139,0.0,0.0,0.0,-0.0112114883959293,60.0,-5.923782825469971,-0.0,-7.664100820647948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,9.953745757229626e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,0.0001048177291522,296.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,7.741802255623043e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261962890625,0.0,0.0,0.0001048177291522,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004972101887688,293.2364196777344,294.1499938964844,284.8135681152344,284.8135681152344,286.7616577148437,284.7543029785156,292.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605603456497,1.2945685412546482e-08,0.0010605474235489,-0.0329562425613403,0.0,0.0,0.0,-0.0112305423244833,60.0,-5.913650035858154,-0.0,-7.668853641007446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.956106805475427e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266845703125,0.0,0.0,0.0001048425983753,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,7.743638707324862e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001048425983753,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0004973281174898,293.23541259765625,294.1499938964844,284.8266296386719,284.8266296386719,286.7434997558594,284.770263671875,292.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608120355755,1.2975104546342209e-08,0.0010607989970594,-0.0330332107841968,0.0,0.0,0.0,-0.0112451268360018,60.0,-5.903789520263672,-0.0,-7.672492330357272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.958081500371918e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001048633930622,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.745174661977217e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,0.0001048633930622,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.000497426779475,293.2344055175781,294.1499938964844,284.8388061523437,284.8388061523437,286.7255554199219,284.7856140136719,292.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610226308926,1.299971241763842e-08,0.0010610095923766,-0.0330975875258445,0.0,0.0,0.0,-0.0112573271617293,60.0,-5.894098281860352,-0.0,-7.67553629543727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.959189628716558e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0001048750636982,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,7.746036135358736e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001048750636982,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,0.0004974821349605,293.2333984375,294.1499938964844,284.8500061035156,284.8500061035156,286.70782470703125,284.8002624511719,292.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061140326783,1.3013511157566882e-08,0.001061127288267,-0.0331336893141269,0.0,0.0,0.0,-0.0112641658633947,60.0,-5.884649276733398,-0.0,-7.6772437296313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,9.960733586922288e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,0.0001048913181875,296.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.747237395960838e-05,296.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0001048913181875,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0004975592601113,293.2323608398437,294.1499938964844,284.8607788085937,284.8607788085937,286.6904602050781,284.8138122558594,292.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613049380481,1.3032747325780749e-08,0.001061291899532,-0.0331840142607688,0.0,0.0,0.0,-0.0112737026065588,60.0,-5.8756866455078125,-0.0,-7.679624047796096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,9.963765478460118e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001049232523655,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,7.749595533823594e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0001049232523655,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0004977107164449,293.2313537597656,294.1499938964844,284.87164306640625,284.87164306640625,286.67333984375,284.82684326171875,292.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616278741508,1.3070526883041111e-08,0.0010616148356348,-0.0332828536629676,0.0,0.0,0.0,-0.0112924305722117,60.0,-5.867286205291748,-0.0,-7.68430084008287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
