time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,9.9682503787335e-05,296.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001049704733304,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.753083627903834e-05,296.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001049704733304,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0004979347577318,293.2303161621094,294.1499938964844,284.88262939453125,284.88262939453125,286.6564636230469,284.83941650390625,292.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621052933856,1.3126400411067609e-08,0.0010620922548696,-0.0334290266036987,0.0,0.0,0.0,-0.0113201271742582,60.0,-5.859530448913574,-0.0,-7.69121868415823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.9747754575219e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050391874741,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,7.758158608339727e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215881347656,0.0,0.0,0.0001050391874741,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0004982606624253,293.2292785644531,294.1499938964844,284.8937072753906,284.8937072753906,286.6397705078125,284.85174560546875,292.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628007585182,1.3207699822714858e-08,0.0010627876035869,-0.0336417183279991,0.0,0.0,0.0,-0.0113604320213198,60.0,-5.85251522064209,-0.0,-7.701291337980366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,9.983138443203644e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.0,0.0,0.0001051272556651,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,7.764663314446807e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0001051272556651,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004986784188076,293.22821044921875,294.1499938964844,284.90484619140625,284.90484619140625,286.6233825683594,284.86383056640625,292.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636915685608,1.3311901803092496e-08,0.0010636781807988,-0.033914316445589,0.0,0.0,0.0,-0.0114120878279209,60.0,-5.84670352935791,-0.0,-7.714210426001955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,9.993476123781876e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001052361185429,296.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,7.772703975206241e-05,296.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.0001052361185429,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0004991948371753,293.2271728515625,294.1499938964844,284.91607666015625,284.91607666015625,286.6072692871094,284.87579345703125,292.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647928575053,1.3440703661160569e-08,0.001064779353328,-0.034251257777214,0.0,0.0,0.0,-0.0114759393036365,60.0,-5.841892719268799,-0.0,-7.730194795385614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.00010005934746,296.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0001053673113347,296.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,7.78239409555681e-05,296.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,0.0001053673113347,296.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0004998171934857,293.2261047363281,294.1499938964844,284.9273376464844,284.9273376464844,286.5914001464844,284.8876953125,292.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661202250048,1.3595935044463658e-08,0.0010661066044121,-0.0346573218703269,0.0,0.0,0.0,-0.0115528935566544,60.0,-5.838156700134277,-0.0,-7.749481056862352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0001002047283691,296.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001055204047588,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,7.793700933689252e-05,296.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001055204047588,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,0.0005005433340556,293.2250366210937,294.1499938964844,284.9386901855469,284.9386901855469,286.5757141113281,284.89959716796875,292.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676690144464,1.3777069263198882e-08,0.0010676552774384,-0.0351311266422271,0.0,0.0,0.0,-0.0116426879540085,60.0,-5.835458755493164,-0.0,-7.772015919726982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.0001003703073365,296.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001056947658071,296.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,7.806579378666356e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0001056947658071,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0005013704649172,293.2239685058594,294.1499938964844,284.9500427246094,284.9500427246094,286.560302734375,284.9114990234375,292.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069433055818,1.3983374458348408e-08,0.0010694190859794,-0.0356707423925399,0.0,0.0,0.0,-0.0117449611425399,60.0,-5.833935260772705,-0.0,-7.797721934821311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0001005591475404,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.0001058936250046,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,7.821267354302108e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0001058936250046,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,0.00050231377827,293.2228698730469,294.1499938964844,284.9614562988281,284.9614562988281,286.5450439453125,284.9234619140625,292.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714452946558,1.4218665356224848e-08,0.0010714309755712,-0.036286137998104,0.0,0.0,0.0,-0.0118616046383976,60.0,-5.833374500274658,-0.0,-7.827091508261219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176513671875,0.0,0.0,0.000100763667433,296.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.00010610899335,296.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,7.837174052838236e-05,296.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.00010610899335,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0005033353809267,293.2217712402344,294.1499938964844,284.9728698730469,284.9728698730469,286.53009033203125,284.9354553222656,292.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736241238191,1.4473488185728913e-08,0.0010736096883192,-0.0369525700807571,0.0,0.0,0.0,-0.0119879301637411,60.0,-5.834242820739746,-0.0,-7.858961481588268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001009887855616,296.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.000106346058601,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,7.854683644836769e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.000106346058601,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.0005044598947279,293.2206726074219,294.1499938964844,284.9842834472656,284.9842834472656,286.51531982421875,284.9474792480469,292.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760226286947,1.4753982924275988e-08,0.0010760078439489,-0.0376860871911048,0.0,0.0,0.0,-0.0121269822120666,60.0,-5.836069583892822,-0.0,-7.894116293982736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001012348438962,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,0.0001066051700036,296.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.873821596149355e-05,296.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001066051700036,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,0.0005056890076957,293.2195739746094,294.1499938964844,284.9957275390625,284.9957275390625,286.50079345703125,284.9595642089844,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786443017423,1.5060566127544917e-08,0.0010786291677504,-0.038487758487463,0.0,0.0,0.0,-0.0122789675369858,60.0,-5.839136123657227,-0.0,-7.93263126297461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,0.0001014987283269,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001068830461008,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.894345617387444e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001068830461008,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0005070071783848,293.21844482421875,294.1499938964844,285.00714111328125,285.00714111328125,286.4865417480469,284.9716796875,292.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814558481797,1.5389360896733706e-08,0.0010814403649419,-0.0393474288284778,0.0,0.0,0.0,-0.0124419638887047,60.0,-5.843278408050537,-0.0,-7.974039561986501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,0.0001017703325487,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0001071690639946,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,7.915470632724464e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001071690639946,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0005083638825453,293.2173156738281,294.1499938964844,285.0185241699219,285.0185241699219,286.4724426269531,284.9838256835937,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843495838344,1.5727776414564687e-08,0.0010843338677659,-0.0402321629226207,0.0,0.0,0.0,-0.0126097286120057,60.0,-5.847959995269775,-0.0,-8.016773023200585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,0.0001020581476041,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,0.000107472144009,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,7.93785584392026e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.000107472144009,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.0005098016117699,293.2161560058594,294.1499938964844,285.0299072265625,285.0299072265625,286.4585266113281,284.9959716796875,292.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874160798266,1.6086394438730167e-08,0.0010874000145122,-0.0411696173250675,0.0,0.0,0.0,-0.0127875097095966,60.0,-5.853533744812012,-0.0,-8.062181677814807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0001023554286803,296.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0001077851993613,296.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.960978109622374e-05,296.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001077851993613,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0005112865474075,293.21502685546875,294.1499938964844,285.0412292480469,285.0412292480469,286.4448547363281,285.00811767578125,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905835079029,1.6456805695952426e-08,0.0010905670933425,-0.0421377792954444,0.0,0.0,0.0,-0.0129711367189884,60.0,-5.859805107116699,-0.0,-8.109217475293917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001026580794132,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001081039008568,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,7.98451728769578e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001081039008568,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,0.0005127983749844,293.2138671875,294.1499938964844,285.052490234375,285.052490234375,286.4313659667969,285.02020263671875,292.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938082123175,1.6833910265745544e-08,0.0010937913320958,-0.043123323470354,0.0,0.0,0.0,-0.0131580820307135,60.0,-5.866555213928223,-0.0,-8.157243769346678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001029672421282,296.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001084294635802,296.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,8.008562872419134e-05,296.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001084294635802,296.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005143426824361,293.2126770019531,294.1499938964844,285.063720703125,285.063720703125,286.4180603027344,285.03228759765625,292.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971023002639,1.7219123904510525e-08,0.0010970851872116,-0.0441299304366111,0.0,0.0,0.0,-0.0133490487933158,60.0,-5.873759269714356,-0.0,-8.206449564340802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0001032907166518,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001087701020878,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,8.033722406253219e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001087701020878,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.000515958527103,293.2115173339844,294.1499938964844,285.0748596191406,285.0748596191406,286.4049377441406,285.0443420410156,292.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005488922819,1.762218104772728e-08,0.0011005313135683,-0.0451830253005027,0.0,0.0,0.0,-0.0135488593950867,60.0,-5.881523132324219,-0.0,-8.258092520918583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001036253452184,296.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0001091224767151,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,8.059749234234914e-05,296.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001091224767151,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0005176300765015,293.2103271484375,294.1499938964844,285.0859375,285.0859375,286.3920288085937,285.0563049316406,292.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041141115128,1.8039131077784987e-08,0.001104096067138,-0.0462722592055797,0.0,0.0,0.0,-0.0137555561959743,60.0,-5.889907360076904,-0.0,-8.311685206763286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001039330891217,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,0.0001094465478672,296.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,8.083684224402532e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0001094465478672,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,0.0005191672826185,293.2091064453125,294.1499938964844,285.096923828125,285.096923828125,286.3793029785156,285.06817626953125,292.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073931818827,1.8422584346922122e-08,0.0011073747882619,-0.0472738444805145,0.0,0.0,0.0,-0.0139456503093242,60.0,-5.897985935211182,-0.0,-8.36112548086021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0001041798168444,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0001097063650377,296.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,8.102874562609941e-05,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001097063650377,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0005203997716307,293.2079162597656,294.1499938964844,285.1077880859375,285.1077880859375,286.3667907714844,285.07989501953125,292.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100225383415,1.8730018425117123e-08,0.0011100037954747,-0.0480767637491226,0.0,0.0,0.0,-0.0140980593860149,60.0,-5.904567718505859,-0.0,-8.400870399327688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001043384036165,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0001098733628168,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,8.115209493553266e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001098733628168,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0005211919196881,293.2066955566406,294.1499938964844,285.1185607910156,285.1185607910156,286.3544921875,285.0914306640625,292.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117127723991,1.8927620359932007e-08,0.0011116937967017,-0.0485927946865558,0.0,0.0,0.0,-0.0141960214823484,60.0,-5.907647609710693,-0.0,-8.426465569755237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001044315577019,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0001099714572774,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,8.122454164549708e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0001099714572774,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0005216572317294,293.2054748535156,294.1499938964844,285.12921142578125,285.12921142578125,286.3423767089844,285.1027526855469,292.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112706027925,1.904369106853209e-08,0.0011126870522275,-0.048895888030529,0.0,0.0,0.0,-0.0142535660415887,60.0,-5.907303810119629,-0.0,-8.441518417612316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001044170276145,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0001099561632145,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,8.121324208332226e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001099561632145,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0005215847049839,293.2042236328125,294.1499938964844,285.1397399902344,285.1397399902344,286.3305053710937,285.1138610839844,292.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125516612082,1.902558643962493e-08,0.0011125325690954,-0.0488486103713512,0.0,0.0,0.0,-0.0142445918172597,60.0,-5.902390480041504,-0.0,-8.439169363327893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001043274460243,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.000109861823148,296.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,8.114356751320884e-05,296.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.000109861823148,296.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0005211372044868,293.2030029296875,294.1499938964844,285.150146484375,285.150146484375,286.31884765625,285.12469482421875,292.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115988017991,1.8913958399480183e-08,0.0011115799425169,-0.0485571138560771,0.0,0.0,0.0,-0.0141892628744244,60.0,-5.892813205718994,-0.0,-8.424694186714987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001042184812831,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001097470812965,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,8.105881715891883e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001097470812965,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0005205929046496,293.2017517089844,294.1499938964844,285.1603698730469,285.1603698730469,286.30743408203125,285.1352844238281,292.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104363948106,1.877818256446062e-08,0.0011104176519438,-0.0482025444507598,0.0,0.0,0.0,-0.0141219468787312,60.0,-5.880057334899902,-0.0,-8.407104701291247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.000104081176687,296.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001096024934668,296.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,8.095202792901546e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001096024934668,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0005199070437811,293.20050048828125,294.1499938964844,285.1704406738281,285.1704406738281,286.2962646484375,285.1456298828125,292.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089737527072,1.8607099860901144e-08,0.0011089551262557,-0.0477557480335235,0.0,0.0,0.0,-0.0140371350571513,60.0,-5.865044593811035,-0.0,-8.38496774235864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001038941918523,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001094055915018,296.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,8.080659608822316e-05,296.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001094055915018,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,0.0005189730436541,293.1992492675781,294.1499938964844,285.18035888671875,285.18035888671875,286.2853698730469,285.1557312011719,292.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069817701354,1.8374107568774892e-08,0.0011069633765146,-0.0471472293138504,0.0,0.0,0.0,-0.0139216342940926,60.0,-5.847696304321289,-0.0,-8.354867020443636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0001036812318488,296.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001091813319362,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,8.064095891313627e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001091813319362,296.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0005179092404432,293.197998046875,294.1499938964844,285.1900939941406,285.1900939941406,286.2746276855469,285.1656494140625,292.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104713184759,1.8108748278677922e-08,0.0011046950239688,-0.0464541092514991,0.0,0.0,0.0,-0.0137900877743959,60.0,-5.829020977020264,-0.0,-8.320650124460371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001034143715514,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001089003126253,296.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,8.043340494623408e-05,296.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.0001089003126253,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,0.0005165762268006,293.1967468261719,294.1499938964844,285.1996154785156,285.1996154785156,286.2640991210937,285.17535400390625,292.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018698569387,1.7776233818267432e-08,0.0011018520453944,-0.0455854833126068,0.0,0.0,0.0,-0.0136252474039793,60.0,-5.807946681976318,-0.0,-8.27787260959667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0001031061910907,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.0001085757830878,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,8.01936985226348e-05,296.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001085757830878,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0005150367505848,293.19549560546875,294.1499938964844,285.208984375,285.208984375,286.2538146972656,285.1847839355469,292.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985864792019,1.73922263257964e-08,0.0010985691333189,-0.0445822216570377,0.0,0.0,0.0,-0.0134348822757601,60.0,-5.78453254699707,-0.0,-8.228608550098215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.0001027628895826,296.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,0.0001082142698578,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,7.992669270606712e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0001082142698578,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,0.0005133218946866,293.1942138671875,294.1499938964844,285.2181091308594,285.2181091308594,286.24371337890625,285.1939697265625,292.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949289426207,1.6964470717084623e-08,0.0010949119459837,-0.0434645041823387,0.0,0.0,0.0,-0.0132228275761008,60.0,-5.759286403656006,-0.0,-8.173903864872045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974182128906,0.0,0.0,0.000102387741208,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,0.0001078192217391,296.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974182128906,0.0,0.0,7.963491225382313e-05,296.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965637207031,0.0,0.0,0.0001078192217391,296.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,0.0005114479572512,293.1929626464844,294.1499938964844,285.2270202636719,285.2270202636719,286.23388671875,285.202880859375,292.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909318225458,1.6497029520223805e-08,0.0010909154079854,-0.042242906987667,0.0,0.0,0.0,-0.0129910986870527,60.0,-5.731940746307373,-0.0,-8.114332672448654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.0001019876362988,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,0.0001073978928616,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,7.93237195466645e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,0.0001073978928616,296.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.000509449339006,293.19171142578125,294.1499938964844,285.2357177734375,285.2357177734375,286.2242736816406,285.2115173339844,292.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866689262911,1.5998494973246125e-08,0.001086652977392,-0.0409398451447486,0.0,0.0,0.0,-0.0127439564093947,60.0,-5.703161716461182,-0.0,-8.051038946632617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.0001015668312902,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,0.000106954765215,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,7.899642514530569e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947631835937,0.0,0.0,0.000106954765215,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,0.0005073473439551,293.1904296875,294.1499938964844,285.2441711425781,285.2441711425781,286.21484375,285.2198791503906,292.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821854230016,1.547417305403087e-08,0.0010821699397638,-0.0395691618323326,0.0,0.0,0.0,-0.012484029866755,60.0,-5.673172950744629,-0.0,-7.984738203958841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0001011316562653,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,0.0001064965035766,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,7.86579548730515e-05,296.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,0.0001064965035766,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977844238281,0.0,0.0,0.0005051735788583,293.1891784667969,294.1499938964844,285.2523803710937,285.2523803710937,286.2056579589844,285.2279968261719,292.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775488335639,1.493194901058814e-08,0.0010775338159874,-0.0381514467298984,0.0,0.0,0.0,-0.0122152287513017,60.0,-5.64236307144165,-0.0,-7.916461441936917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0001006870079436,296.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,0.0001060282666003,296.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.831212133169174e-05,296.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001060282666003,296.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0005029524327255,293.1879272460937,294.1499938964844,285.26031494140625,285.26031494140625,286.1966552734375,285.2358093261719,292.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728110792115,1.4377922852304437e-08,0.0010727966437116,-0.0367026403546333,0.0,0.0,0.0,-0.0119405752047896,60.0,-5.610884666442871,-0.0,-7.847000915717217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.000100238037703,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.0001055554821505,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,7.796291902195662e-05,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0001055554821505,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0005007097497582,293.1866455078125,294.1499938964844,285.2679748535156,285.2679748535156,286.1878356933594,285.2433776855469,292.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818518773689448e-08,0.001068013603799,-0.035239540040493,0.0,0.0,0.0,-0.0116632562130689,60.0,-5.579142093658447,-0.0,-7.777176591616809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,9.978898015106096e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,0.0001050826031132,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,7.761365122860298e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001050826031132,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0004984666011296,293.1853942871094,294.1499938964844,285.275390625,285.275390625,286.1792297363281,285.2506408691406,292.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632425546646,1.3259000120058316e-08,0.0010632292833179,-0.0337759181857109,0.0,0.0,0.0,-0.0113858794793486,60.0,-5.547321319580078,-0.0,-7.707649984922682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,9.93446956272237e-05,296.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001046147517627,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,7.726809417363256e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,0.0001046147517627,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0004962473176419,293.1841125488281,294.1499938964844,285.2825012207031,285.2825012207031,286.1707763671875,285.25762939453125,292.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585087584331,1.2705439367266536e-08,0.001058496069163,-0.0323276743292808,0.0,0.0,0.0,-0.011111456900835,60.0,-5.515759944915772,-0.0,-7.639170007678332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,9.89074687822722e-05,296.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001041543218889,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,7.692803046666086e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0001041543218889,296.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0004940632497891,293.182861328125,294.1499938964844,285.289306640625,285.289306640625,286.1625366210937,285.2643127441406,292.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538499336689,1.2160668916294526e-08,0.0010538378264755,-0.0309022273868322,0.0,0.0,0.0,-0.0108413910493254,60.0,-5.484623432159424,-0.0,-7.572075588768713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
