time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,9.84823127510026e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.000103706617665,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,7.659735274501145e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.000103706617665,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0004919395432807,293.1816101074219,294.1499938964844,285.2958068847656,285.2958068847656,286.1544189453125,285.2707824707031,292.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049319980666,1.1630951313179594e-08,0.0010493083391338,-0.0295159891247749,0.0,0.0,0.0,-0.0105787869542837,60.0,-5.454118251800537,-0.0,-7.507119192950995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.807292371988297e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.0001032755099004,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.627894228789955e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001032755099004,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0004898945917375,293.1803283691406,294.1499938964844,285.302001953125,285.302001953125,286.14654541015625,285.2768859863281,292.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449578985571,1.112087399945949e-08,0.0010449468391016,-0.0281809940934181,0.0,0.0,0.0,-0.0103259207680821,60.0,-5.424641609191895,-0.0,-7.444834437819736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.768034215085208e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0001028621045406,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,7.597359945066273e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,0.0001028621045406,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0004879335174337,293.1790771484375,294.1499938964844,285.307861328125,285.307861328125,286.1387939453125,285.2827453613281,292.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407747467979,1.0631738156519076e-08,0.0010407641530036,-0.0269006639719009,0.0,0.0,0.0,-0.0100834341719746,60.0,-5.396141052246094,-0.0,-7.385350642152845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.730864985613152e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,0.0001024706944008,296.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.568450382677838e-05,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0001024706944008,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0004860768385697,293.1778259277344,294.1499938964844,285.3133850097656,285.3133850097656,286.1311950683594,285.2882995605469,292.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368142975494,1.0168633934881656e-08,0.0010368041694164,-0.0256883557885885,0.0,0.0,0.0,-0.0098538538441061,60.0,-5.368911266326904,-0.0,-7.329251872079112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,9.696112101664768e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853942871094,0.0,0.0,0.0001021047282847,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.541420200141147e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001021047282847,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0004843408823944,293.17657470703125,294.1499938964844,285.3185729980469,285.3185729980469,286.12371826171875,285.2936096191406,292.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331112425774,9.735639849850486e-09,0.0010331015801057,-0.024554768577218,0.0,0.0,0.0,-0.009639199823141,60.0,-5.342967510223389,-0.0,-7.2769942960349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,9.664094977779314e-05,296.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.0001017675749608,296.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,7.516518235206604e-05,296.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,0.0001017675749608,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,0.0004827415687032,293.17529296875,294.1499938964844,285.3233947753906,285.3233947753906,286.11639404296875,285.2986145019531,292.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296998079866,9.336733164388988e-09,0.0010296904947608,-0.0235103387385606,0.0,0.0,0.0,-0.0094414446502923,60.0,-5.318808078765869,-0.0,-7.229015608345436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,9.635044989408924e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001014616645989,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,7.493923476431519e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001014616645989,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0004812904517166,293.1740417480469,294.1499938964844,285.3278503417969,285.3278503417969,286.1092224121094,285.3033752441406,292.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266042081639,8.974789800220151e-09,0.0010265952441841,-0.0225626230239868,0.0,0.0,0.0,-0.0092620123177766,60.0,-5.296252250671387,-0.0,-7.185619921301625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,9.608923573978244e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0001011865897453,296.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,7.473606819985434e-05,296.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,0.0001011865897453,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853942871094,0.0,0.0,0.0004799856105819,293.1727600097656,294.1499938964844,285.3319091796875,285.3319091796875,286.1021423339844,285.307861328125,292.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238208342343,8.649339910959952e-09,0.0010238122195005,-0.0217104088515043,0.0,0.0,0.0,-0.0091006718575954,60.0,-5.275615692138672,-0.0,-7.146711311634135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,9.586089436197652e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,0.0001009461338981,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,7.455846935044974e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001009461338981,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.0004788450023625,293.1715087890625,294.1499938964844,285.3356018066406,285.3356018066406,286.0951538085937,285.3121337890625,292.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.364843928632126e-09,0.0010213794885203,-0.0209653992205858,0.0,0.0,0.0,-0.0089596351608634,60.0,-5.256575107574463,-0.0,-7.112785027629799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,9.565720392856748e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001007316459435,296.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,7.440004992531613e-05,296.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001007316459435,296.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0004778275324497,293.1702575683594,294.1499938964844,285.3388977050781,285.3388977050781,286.0883178710937,285.31610107421875,292.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192174231633,8.111070037841728e-09,0.0010192092740908,-0.0203008092939853,0.0,0.0,0.0,-0.0088338274508714,60.0,-5.239916324615479,-0.0,-7.082590514073672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,9.548222442390396e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.000100547375041,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,7.426395313814282e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.000100547375041,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0004769534571096,293.1689758300781,294.1499938964844,285.341796875,285.341796875,286.0815734863281,285.31982421875,292.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173527989536,7.893056874763715e-09,0.0010173448827117,-0.0197298526763916,0.0,0.0,0.0,-0.0087257483974099,60.0,-5.224888324737549,-0.0,-7.05670260003899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,9.533494448987768e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001003922880045,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,7.414940046146512e-05,296.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0001003922880045,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815185546875,0.0,0.0,0.0004762177995871,293.1676940917969,294.1499938964844,285.3442687988281,285.3442687988281,286.074951171875,285.3232421875,292.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157834040001,7.709563654145768e-09,0.0010157757205888,-0.0192492865025997,0.0,0.0,0.0,-0.0086347814649343,60.0,-5.2117919921875,-0.0,-7.034950044726429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,9.521135507384316e-05,296.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001002621429506,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,7.405327778542414e-05,296.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0001002621429506,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0004756004200316,293.1664428710937,294.1499938964844,285.3462829589844,285.3462829589844,286.0683898925781,285.3264465332031,292.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144662810489,7.555582826057616e-09,0.0010144588304683,-0.0188460014760494,0.0,0.0,0.0,-0.0085584456101059,60.0,-5.200338363647461,-0.0,-7.01672178138324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.511120879324152e-05,296.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.000100156677945,296.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,7.39753813832067e-05,296.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.000100156677945,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.0004751001833938,293.1651611328125,294.1499938964844,285.347900390625,285.347900390625,286.0619201660156,285.329345703125,292.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013399218209,7.430808413033674e-09,0.0010133917676284,-0.018519202247262,0.0,0.0,0.0,-0.0084965890273451,60.0,-5.19054651260376,-0.0,-7.001968072017918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,9.503243200015277e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001000737247522,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,7.391411054413766e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001000737247522,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004747066705022,293.16387939453125,294.1499938964844,285.3490600585937,285.3490600585937,286.0555114746094,285.3320007324219,292.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012559630908,7.332660700853921e-09,0.0010125522967427,-0.0182621385902166,0.0,0.0,0.0,-0.0084479320794343,60.0,-5.182256698608398,-0.0,-6.990374146198519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,9.49712994042784e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001000093470793,296.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,7.386656216112897e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0001000093470793,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17755126953125,0.0,0.0,0.0004744012840092,293.16259765625,294.1499938964844,285.3497619628906,285.3497619628906,286.0491943359375,285.3343811035156,292.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119081707671,7.256495404561747e-09,0.0010119008366018,-0.0180626474320888,0.0,0.0,0.0,-0.0084101734682917,60.0,-5.175438404083252,-0.0,-6.981383648962948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.493068500887604e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.99665862764232e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,7.38349772291258e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,9.99665862764232e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0004741984303109,293.1612854003906,294.1499938964844,285.3500061035156,285.3500061035156,286.0429077148437,285.3365478515625,292.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114754550158,7.205897656348271e-09,0.0010114682372659,-0.017930120229721,0.0,0.0,0.0,-0.0083850901573896,60.0,-5.1698150634765625,-0.0,-6.975414379439826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.489643707638606e-05,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.993051935452968e-05,296.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.380833994830027e-05,296.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.993051935452968e-05,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0004740273579955,293.1600036621094,294.1499938964844,285.3500061035156,285.3500061035156,286.03668212890625,285.3383178710937,292.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011110143736,7.1632251241737785e-09,0.0010111030424013,-0.0178183522075414,0.0,0.0,0.0,-0.0083639333024621,60.0,-5.165599346160889,-0.0,-6.970381605242437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.487007628194988e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,9.990275430027395e-05,296.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,7.37878362997435e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.990275430027395e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004738956631626,293.1587219238281,294.1499938964844,285.3500061035156,285.3500061035156,286.030517578125,285.3399353027344,292.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108296992257,7.130380286213267e-09,0.0010108224814757,-0.017732324078679,0.0,0.0,0.0,-0.0083476528525352,60.0,-5.161961555480957,-0.0,-6.966509147332546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.484719339525328e-05,296.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.98786636046134e-05,296.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,7.377003930741921e-05,296.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.98786636046134e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0004737813724204,293.15740966796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0244140625,285.3412475585937,292.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105856927111,7.10187775254667e-09,0.0010105785913765,-0.0176576673984527,0.0,0.0,0.0,-0.0083335218951106,60.0,-5.158951759338379,-0.0,-6.963149701277872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.482820314588024e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.9858661997132e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.375526911346242e-05,296.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.9858661997132e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,0.0004736864939332,293.1560974121094,294.1499938964844,285.3500061035156,285.3500061035156,286.0184020996094,285.3423767089844,292.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103832464665,7.0782140149106e-09,0.0010103762615472,-0.0175956860184669,0.0,0.0,0.0,-0.0083217900246381,60.0,-5.156222820281982,-0.0,-6.960361531582748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.481157030677424e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.984114876715466e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,7.37423324608244e-05,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.984114876715466e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,0.000473603431601,293.1548156738281,294.1499938964844,285.3500061035156,285.3500061035156,286.01239013671875,285.3433532714844,292.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102060623466,7.0574910360221565e-09,0.0010101990774273,-0.0175414066761732,0.0,0.0,0.0,-0.0083115175366401,60.0,-5.153702735900879,-0.0,-6.957920106742679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.479807340539992e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.982693154597656e-05,296.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,7.373183325398713e-05,296.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,9.982693154597656e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004735359980259,293.15350341796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0064697265625,285.3442077636719,292.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100622894242,7.040672933555925e-09,0.0010100553045049,-0.017497356981039,0.0,0.0,0.0,-0.0083031803369522,60.0,-5.151376724243164,-0.0,-6.955939113595377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.478659922024236e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.9814853456337e-05,296.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.372291292995214e-05,296.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,9.9814853456337e-05,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0004734786925837,293.15216064453125,294.1499938964844,285.3500061035156,285.3500061035156,286.0006103515625,285.344970703125,292.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099400533363,7.026381698693741e-09,0.001009933068417,-0.0174599234014749,0.0,0.0,0.0,-0.0082960948348045,60.0,-5.149199962615967,-0.0,-6.954255837854363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.477742423769088e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.980519098462536e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,7.371577521553263e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.980519098462536e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0004734328540507,293.1508483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.9947814941406,285.3456115722656,292.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098421480506,7.0149499542537805e-09,0.0010098351631313,-0.017429981380701,0.0,0.0,0.0,-0.008290427736938,60.0,-5.1471710205078125,-0.0,-6.952909359370096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.476945706410334e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.979680180549622e-05,296.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.370957609964535e-05,296.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.979680180549622e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004733930400107,293.1495361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.989013671875,285.3461608886719,292.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009757281281,7.005021007699952e-09,0.0010097502963617,-0.0174039732664823,0.0,0.0,0.0,-0.0082855056971311,60.0,-5.145237922668457,-0.0,-6.951739806027035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,9.476344712311402e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.979047172237188e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,7.370490493485704e-05,296.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.979047172237188e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0004733630339615,293.148193359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9833068847656,285.3466491699219,292.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009693252854,6.997533219532671e-09,0.0010096862679347,-0.0173843596130609,0.0,0.0,0.0,-0.0082817925140261,60.0,-5.1434173583984375,-0.0,-6.950858733034694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,9.475874685449526e-05,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,9.978552407119425e-05,296.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,7.37012451281771e-05,296.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.978552407119425e-05,296.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0004733395471703,293.1468811035156,294.1499938964844,285.3500061035156,285.3500061035156,285.9776611328125,285.3470764160156,292.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096431942656,6.991679235568426e-09,0.0010096362093463,-0.0173690263181924,0.0,0.0,0.0,-0.0082788914442062,60.0,-5.141686916351318,-0.0,-6.950169506581005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.475572733208536e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.978234447771683e-05,296.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.369889499386773e-05,296.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,9.978234447771683e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004733244713861,293.1455383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.9720458984375,285.3474426269531,292.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096109472215,6.987916911782577e-09,0.0010096039623022,-0.017359172925353,0.0,0.0,0.0,-0.0082770260050892,60.0,-5.140058517456055,-0.0,-6.949726127913891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.47533335420303e-05,296.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.977982699638233e-05,296.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.369703962467611e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,9.977982699638233e-05,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0004733125097118,293.1441955566406,294.1499938964844,285.3500061035156,285.3500061035156,285.96649169921875,285.3477783203125,292.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095855686813,6.984936629095273e-09,0.001009578583762,-0.0173513665795326,0.0,0.0,0.0,-0.0082755489274859,60.0,-5.138482570648193,-0.0,-6.949375119802427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,9.475264960201456e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.977910667657852e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,7.369650847977027e-05,296.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,9.977910667657852e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,0.0004733091045636,293.1428527832031,294.1499938964844,285.3500061035156,285.3500061035156,285.9609680175781,285.3480529785156,292.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095781181007,6.984086642347621e-09,0.0010095711331814,-0.0173491407185792,0.0,0.0,0.0,-0.0082751270383596,60.0,-5.13699197769165,-0.0,-6.949274933276683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.47531807469204e-05,296.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,9.97796669253148e-05,296.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.369692320935428e-05,296.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.97796669253148e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.000473311782116,293.1415100097656,294.1499938964844,285.3500061035156,285.3500061035156,285.9555053710937,285.3482971191406,292.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095839388668,6.984749667537926e-09,0.0010095769539475,-0.0173508767038583,0.0,0.0,0.0,-0.0082754557952284,60.0,-5.135575294494629,-0.0,-6.949353092977617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.47549197007902e-05,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,9.978149319067596e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,7.36982692615129e-05,296.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,9.978149319067596e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0004733204550575,293.14013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9501037597656,285.3485412597656,292.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009602448903,6.986913714257525e-09,0.0010095954639837,-0.0173565447330474,0.0,0.0,0.0,-0.0082765286788344,60.0,-5.134230136871338,-0.0,-6.949608177819755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,9.475793194724248e-05,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,9.978466550819576e-05,296.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,7.370061211986467e-05,296.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.978466550819576e-05,296.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0004733355017378,293.1387939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.9447326660156,285.3487243652344,292.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096345795318,6.9906662680807585e-09,0.0010096275946125,-0.0173663739114999,0.0,0.0,0.0,-0.0082783894613385,60.0,-5.132956981658936,-0.0,-6.950050135401399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,9.476255218032748e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.978953312383965e-05,296.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,7.370420644292608e-05,296.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,9.978953312383965e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578063964844,0.0,0.0,0.0004733585519716,293.1374206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9394226074219,285.348876953125,292.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096837067976,6.996421220151205e-09,0.0010096767218783,-0.0173814482986927,0.0,0.0,0.0,-0.0082812421023845,60.0,-5.13177490234375,-0.0,-6.950727282628577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.476757986703888e-05,296.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.979482274502516e-05,296.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,7.370812090812251e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.979482274502516e-05,296.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0004733836976811,293.1360778808594,294.1499938964844,285.3500061035156,285.3500061035156,285.93414306640625,285.3490295410156,292.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097372578456,7.002686430723771e-09,0.0010097302729263,-0.0173978582024574,0.0,0.0,0.0,-0.0082843471318483,60.0,-5.130629539489746,-0.0,-6.951465536531033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,9.477432467974722e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.980193135561422e-05,296.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,7.371336687356234e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,9.980193135561422e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004734173999167,293.1347045898437,294.1499938964844,285.3500061035156,285.3500061035156,285.9289245605469,285.3491516113281,292.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098090860992,7.011091707198602e-09,0.0010098021011799,-0.0174198746681213,0.0,0.0,0.0,-0.0082885138690471,60.0,-5.129561901092529,-0.0,-6.952455322561947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,9.478224092163146e-05,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.981026232708246e-05,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,7.371952233370394e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.981026232708246e-05,296.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,0.0004734569229185,293.1333312988281,294.1499938964844,285.3500061035156,285.3500061035156,285.9237365722656,285.3492431640625,292.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098934872075,7.020950043568064e-09,0.0010098865022882,-0.0174456965178251,0.0,0.0,0.0,-0.0082934014499187,60.0,-5.128561496734619,-0.0,-6.953615638849443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.479132131673396e-05,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.981982293538748e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.372658001258969e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.981982293538748e-05,296.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0004735022666864,293.1319580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9186096191406,285.349365234375,292.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100999022834,7.032265436635043e-09,0.0010099832434207,-0.0174753349274396,0.0,0.0,0.0,-0.0082990117371082,60.0,-5.12762975692749,-0.0,-6.954948617021729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.48013475863263e-05,296.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.983038034988569e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.37343798391521e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.983038034988569e-05,296.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004735523543786,293.13055419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9135437011719,285.34942626953125,292.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100970976054,7.044754113394447e-09,0.0010100899962708,-0.0175080448389053,0.0,0.0,0.0,-0.0083052022382617,60.0,-5.126765251159668,-0.0,-6.956419440484751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.4812479801476e-05,296.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.984210919355974e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.374303822871298e-05,296.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.984210919355974e-05,296.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004736079717986,293.1291809082031,294.1499938964844,285.3500061035156,285.3500061035156,285.90850830078125,285.3495178222656,292.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010215608403,7.058627016220953e-09,0.0010102086234837,-0.0175443831831216,0.0,0.0,0.0,-0.0083120800554752,60.0,-5.125968933105469,-0.0,-6.958053688777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
