time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.389881597599016e-05,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.88799802144058e-05,296.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,7.303241727640852e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.88799802144058e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0004690440255217,293.0680847167969,294.1499938964844,285.3500061035156,285.3500061035156,285.7330017089844,285.3500061035156,292.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004811920225,5.920310908180681e-09,0.0010004752548411,-0.0145626021549105,0.0,0.0,0.0,-0.0077477693557739,60.0,-5.026028156280518,-0.0,-6.82459742051833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.3845184892416e-05,296.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.88234969554469e-05,296.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.29906969354488e-05,296.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,9.88234969554469e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004687761247623,293.06658935546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7296142578125,285.3500061035156,292.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999097092077,5.853490137042172e-09,0.0009999038884416,-0.0143875554203987,0.0,0.0,0.0,-0.0077146431431174,60.0,-5.021853923797607,-0.0,-6.816803477249779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,9.379365656059235e-05,296.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,9.876924013951792e-05,296.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,7.295062096090987e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.876924013951792e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0004685187595896,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.72625732421875,285.3500061035156,292.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993606945499,5.789296153579926e-09,0.0009993548737838,-0.0142193883657455,0.0,0.0,0.0,-0.0076828189194202,60.0,-5.017762660980225,-0.0,-6.809320041156752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,9.374281216878444e-05,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.871569636743516e-05,296.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,7.291107613127679e-05,296.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,9.871569636743516e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,0.0004682647704612,293.0635681152344,294.1499938964844,285.3500061035156,285.3500061035156,285.7229309082031,285.3500061035156,292.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988187812268,5.7259463837056054e-09,0.0009988130768761,-0.0140534322708845,0.0,0.0,0.0,-0.0076514137908816,60.0,-5.013705253601074,-0.0,-6.801939633760412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,9.369524195790292e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,9.86656013992615e-05,296.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,7.287407788680866e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,9.86656013992615e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.0004680271376855,293.06207275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7196350097656,285.3500061035156,292.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983119089156,5.666679570026645e-09,0.0009983062045648,-0.0138981696218252,0.0,0.0,0.0,-0.0076220324262976,60.0,-5.009758949279785,-0.0,-6.795038132167974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,9.365088772028685e-05,296.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,9.861888975137843e-05,296.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,7.28395752958022e-05,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.861888975137843e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,0.0004678055702243,293.060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.71636962890625,285.3500061035156,292.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978393791243,5.611417552842113e-09,0.0009978337911888,-0.0137533983215689,0.0,0.0,0.0,-0.007594637107104,60.0,-5.005971908569336,-0.0,-6.788605588781138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.361081902170554e-05,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.85767037491314e-05,296.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.280841236934066e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,9.85767037491314e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0004676054231822,293.0590209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.713134765625,285.3500061035156,292.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974124841392,5.561500149298126e-09,0.0009974068962037,-0.0136226275935769,0.0,0.0,0.0,-0.0075698904693126,60.0,-5.002394676208496,-0.0,-6.782798323001772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.35713542276062e-05,296.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.85351434792392e-05,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,7.277772238012403e-05,296.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.85351434792392e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004674083029385,293.0575256347656,294.1499938964844,285.3500061035156,285.3500061035156,285.7099304199219,285.3500061035156,292.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969918755814,5.512334588786416e-09,0.0009969862876459,-0.0134938266128301,0.0,0.0,0.0,-0.0075455163605511,60.0,-4.998874187469482,-0.0,-6.777080585607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,9.353828500024974e-05,296.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,9.850032074609771e-05,296.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,7.27520018699579e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,9.850032074609771e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0004672431095968,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.70672607421875,285.3500061035156,292.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966397192329,5.471132435985737e-09,0.0009966342477127,-0.0133858853951096,0.0,0.0,0.0,-0.0075250919908285,60.0,-4.9955363273620605,-0.0,-6.772291527568086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,9.350902837468313e-05,296.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.846950706560163e-05,296.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,7.272924267454073e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.846950706560163e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0004670969501603,293.0544738769531,294.1499938964844,285.3500061035156,285.3500061035156,285.7035827636719,285.3500061035156,292.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963278425857,5.434681593641244e-09,0.0009963223710656,-0.0132903940975666,0.0,0.0,0.0,-0.0075070206075906,60.0,-4.99250078201294,-0.0,-6.768055271777484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,9.348483581561597e-05,296.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,9.84440339379944e-05,296.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,7.271042704815045e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.84440339379944e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0004669761110562,293.0529479980469,294.1499938964844,285.3500061035156,285.3500061035156,285.7004699707031,285.3500061035156,292.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960700990632,5.4045425912363515e-09,0.000996064627543,-0.0132114356383681,0.0,0.0,0.0,-0.0074920793995261,60.0,-4.9896979331970215,-0.0,-6.76455371717566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,9.346549632027744e-05,296.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.842366853263228e-05,296.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,7.269538764376193e-05,296.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.842366853263228e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0004668795154429,293.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.6973876953125,285.3500061035156,292.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380445422531466e-09,0.0009958585724234,-0.0131483059376478,0.0,0.0,0.0,-0.0074801333248615,60.0,-4.987135410308838,-0.0,-6.7617548893395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.345201397081836e-05,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.840947313932702e-05,296.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,7.26849029888399e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,9.840947313932702e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0004668121691793,293.0498962402344,294.1499938964844,285.3500061035156,285.3500061035156,285.6943054199219,285.3500061035156,292.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957201546058,5.363650856793356e-09,0.000995714799501,-0.0131043074652552,0.0,0.0,0.0,-0.0074718068353831,60.0,-4.984853267669678,-0.0,-6.759805160072574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.34429481276311e-05,296.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.83999270829372e-05,296.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.267785258591175e-05,296.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.83999270829372e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004667668836191,293.0483703613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6912841796875,285.3500061035156,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995623646304,5.352356780008449e-09,0.0009956182911992,-0.0130747193470597,0.0,0.0,0.0,-0.0074662077240645,60.0,-4.982822418212891,-0.0,-6.758493498182362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.344028512714432e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.839711856329814e-05,296.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,7.267577893799171e-05,296.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.839711856329814e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004667535831686,293.0468139648437,294.1499938964844,285.3500061035156,285.3500061035156,285.6882629394531,285.3500061035156,292.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955951245501,5.3490381013432414e-09,0.0009955897694453,-0.0130660254508256,0.0,0.0,0.0,-0.0074645620770752,60.0,-4.981073379516602,-0.0,-6.75810838401958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,9.344307909486815e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,9.840005805017428e-05,296.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,7.267794717336074e-05,296.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,9.840005805017428e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,0.0004667675239033,293.0452880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6852722167969,285.3500061035156,292.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956249268725,5.3525162080347854e-09,0.0009956195717677,-0.0130751365795731,0.0,0.0,0.0,-0.0074662868864834,60.0,-4.979633331298828,-0.0,-6.75851197229349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,9.345207217847928e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,9.840953134698792e-05,296.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,7.268494664458558e-05,296.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,9.840953134698792e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,0.0004668124311137,293.04376220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.68231201171875,285.3500061035156,292.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957207366824,5.3637205787993025e-09,0.0009957153815776,-0.0131044900044798,0.0,0.0,0.0,-0.0074718412943184,60.0,-4.978452682495117,-0.0,-6.759812976042667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.346698789158836e-05,296.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.842523286351934e-05,296.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.269654452102259e-05,296.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.842523286351934e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0004668869369197,293.0422058105469,294.1499938964844,285.3500061035156,285.3500061035156,285.6793518066406,285.3500061035156,292.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958796435967,5.382302603607059e-09,0.0009958742884919,-0.0131531711667776,0.0,0.0,0.0,-0.0074810530059039,60.0,-4.977632522583008,-0.0,-6.761970894331172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.348780440632254e-05,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.844715532381088e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,7.271273352671415e-05,296.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,9.844715532381088e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,0.0004669909249059,293.0406799316406,294.1499938964844,285.3500061035156,285.3500061035156,285.67645263671875,285.3500061035156,292.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.4082396339083524e-09,0.0009960959432646,-0.0132211213931441,0.0,0.0,0.0,-0.0074939108453691,60.0,-4.977118492126465,-0.0,-6.764983595530796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,9.35145144467242e-05,296.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.847528417594732e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,7.273350638570264e-05,296.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.847528417594732e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,0.0004671243659686,293.03912353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6735534667969,285.3500061035156,292.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963859338313,5.441517014759256e-09,0.0009963805787265,-0.0133083006367087,0.0,0.0,0.0,-0.0075104078277945,60.0,-4.976958274841309,-0.0,-6.768849658556064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,9.354694338981062e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,9.850943024503068e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,7.275873213075101e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,9.850943024503068e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0004672863287851,293.0375671386719,294.1499938964844,285.3500061035156,285.3500061035156,285.6706848144531,285.3500061035156,292.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967314545065,5.481918918803785e-09,0.0009967259829863,-0.0134141445159912,0.0,0.0,0.0,-0.0075304363854229,60.0,-4.977104187011719,-0.0,-6.773544924953967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,9.35848875087686e-05,296.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,9.854939708020538e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,7.278825069079176e-05,296.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,9.854939708020538e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004674759111367,293.0360412597656,294.1499938964844,285.3500061035156,285.3500061035156,285.6678466796875,285.3500061035156,292.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971357649192,5.5291979883520526e-09,0.0009971301769837,-0.0135380048304796,0.0,0.0,0.0,-0.007553874514997,60.0,-4.977551460266113,-0.0,-6.779041683557807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,9.362797572975978e-05,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.85947626759298e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,7.282175647560507e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.85947626759298e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0004676911048591,293.03448486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6650390625,285.3500061035156,292.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975947905331,5.582874607057421e-09,0.0009975892025977,-0.0136786242946982,0.0,0.0,0.0,-0.0075804842635989,60.0,-4.978260040283203,-0.0,-6.785284512034195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,9.367644088342786e-05,296.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.864580351859332e-05,296.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,7.285945321200415e-05,296.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,9.864580351859332e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,0.0004679331905208,293.0329284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.6622314453125,285.3500061035156,292.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.643256972831523e-09,0.00099810550455,-0.0138368094339966,0.0,0.0,0.0,-0.0076104183681309,60.0,-4.979298114776611,-0.0,-6.792311069148127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.372913336846976e-05,296.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.870128997135907e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,7.290043140528724e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.870128997135907e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0004681964055635,293.0313720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6594543457031,285.3500061035156,292.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986725635826,5.708906236634448e-09,0.0009986668592318,-0.014008792117238,0.0,0.0,0.0,-0.0076429634355008,60.0,-4.980561256408691,-0.0,-6.799955087899434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.378666436532512e-05,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.876187687041238e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.294518582057208e-05,296.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.876187687041238e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0004684838058892,293.02978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6567077636719,285.3500061035156,292.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992856066673,5.7805862319071374e-09,0.0009992797859013,-0.01419657189399,0.0,0.0,0.0,-0.0076784985139966,60.0,-4.98211669921875,-0.0,-6.808305386130088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.384761506225914e-05,296.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.882605809252708e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,7.299258868442848e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.882605809252708e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,0.0004687882610596,293.0282287597656,294.1499938964844,285.3500061035156,285.3500061035156,285.65399169921875,285.3500061035156,292.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999349713325,5.856521934077818e-09,0.0009999290341511,-0.014395497739315,0.0,0.0,0.0,-0.0077161425724625,60.0,-4.983860969543457,-0.0,-6.817157327532186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.391258208779618e-05,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.889446664601564e-05,296.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.304312021005899e-05,296.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,9.889446664601564e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.000469112797873,293.02667236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6513061523437,285.3500061035156,292.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006271768361,5.9374629657327205e-09,0.0010006212396547,-0.0146075366064906,0.0,0.0,0.0,-0.0077562686055898,60.0,-4.98585319519043,-0.0,-6.826599019404966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,9.398021211382002e-05,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,9.896569099510089e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,7.309572538360953e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.896569099510089e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.000469450635137,293.02508544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.64862060546875,285.3500061035156,292.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013476712629,6.0217266728557214e-09,0.0010013417340815,-0.0148282758891582,0.0,0.0,0.0,-0.0077980416826903,60.0,-4.987998008728027,-0.0,-6.836435062496093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,9.40508398343809e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.904005855787544e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,7.3150651587639e-05,296.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,9.904005855787544e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.000469803402666,293.02349853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6459655761719,285.3500061035156,292.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021001799032,6.109715844360153e-09,0.0010020941263064,-0.0150587726384401,0.0,0.0,0.0,-0.0078416615724563,60.0,-4.990336418151856,-0.0,-6.846713773711599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.412349754711612e-05,296.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.91165725281462e-05,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,7.320716395042837e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.91165725281462e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,0.0004701663565356,293.0219421386719,294.1499938964844,285.3500061035156,285.3500061035156,285.6433410644531,285.3500061035156,292.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028743417933,6.200240321163619e-09,0.0010028681717813,-0.0152959078550338,0.0,0.0,0.0,-0.0078865382820367,60.0,-4.992807388305664,-0.0,-6.857297307760747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,9.419798880117014e-05,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.919501462718472e-05,296.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,7.326510240091011e-05,296.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.919501462718472e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,0.000470538449008,293.0203552246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6407165527344,285.3500061035156,292.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036680614575,6.293046972416505e-09,0.0010036617750301,-0.0155390193685889,0.0,0.0,0.0,-0.0079325465485453,60.0,-4.995391845703125,-0.0,-6.868155111305897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.427385521121324e-05,296.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.927491191774608e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.332411041716114e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.927491191774608e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0004709174390882,293.0187683105469,294.1499938964844,285.3500061035156,285.3500061035156,285.6381225585937,285.3500061035156,292.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004476333037,6.3875718048223015e-09,0.0010044700466096,-0.0157866273075342,0.0,0.0,0.0,-0.0079794069752097,60.0,-4.998064994812012,-0.0,-6.879223235500831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.435067477170378e-05,296.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.935580601450056e-05,296.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.338386058108881e-05,296.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,9.935580601450056e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004713011730927,293.0171813964844,294.1499938964844,285.3500061035156,285.3500061035156,285.63555908203125,285.3500061035156,292.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052949655801,6.483283243596816e-09,0.001005288446322,-0.016037343069911,0.0,0.0,0.0,-0.0080268550664186,60.0,-5.00081729888916,-0.0,-6.890439152584804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.442807640880346e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.943731129169464e-05,296.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,7.344406185438856e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,9.943731129169464e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0004716877883765,293.0155639648437,294.1499938964844,285.3500061035156,285.3500061035156,285.6330261230469,285.3500061035156,292.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061195353046,6.579711442356029e-09,0.0010061130160465,-0.0162899326533079,0.0,0.0,0.0,-0.008074658922851,60.0,-5.0036163330078125,-0.0,-6.901748861309899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,9.45057181525044e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,9.951907122740522e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,7.350444502662867e-05,296.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,9.951907122740522e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.0004720756260212,293.01397705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6304931640625,285.3500061035156,292.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069467825815,6.676442954045569e-09,0.0010069401469081,-0.0165433119982481,0.0,0.0,0.0,-0.008122612722218,60.0,-5.006453514099121,-0.0,-6.913102623684608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.458306158194318e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,9.96005182969384e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,7.356460264418274e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.96005182969384e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0004724619502667,293.01239013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.62799072265625,285.3500061035156,292.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077708866447,6.772804095334095e-09,0.001007764134556,-0.0167957209050655,0.0,0.0,0.0,-0.0081703830510377,60.0,-5.009294509887695,-0.0,-6.924422990550738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.46601285249926e-05,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,9.9681674328167e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,7.362454198300838e-05,296.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,9.9681674328167e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,0.000472846935736,293.0107727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.6255187988281,285.3500061035156,292.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085920803248,6.868824620198666e-09,0.0010085852118209,-0.017047232016921,0.0,0.0,0.0,-0.0082179848104715,60.0,-5.0121355056762695,-0.0,-6.935712093536496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,9.473600221099332e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,9.976157161872834e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,7.368355727521703e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,9.976157161872834e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,0.0004732259258162,293.0091552734375,294.1499938964844,285.3500061035156,285.3500061035156,285.623046875,285.3500061035156,292.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094005847349,6.963353449407351e-09,0.0010093935998156,-0.0172948334366083,0.0,0.0,0.0,-0.008264847099781,60.0,-5.014937400817871,-0.0,-6.946834218979347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.481117012910544e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,9.984072676161304e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,7.374201959464699e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,9.984072676161304e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,0.0004736014234367,293.007568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.62060546875,285.3500061035156,292.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102015221491,7.0570074228726315e-09,0.0010101944208145,-0.0175401419401168,0.0,0.0,0.0,-0.0083112753927707,60.0,-5.017712116241455,-0.0,-6.957863263323817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,9.488463547313586e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,9.991809201892464e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,7.379915768979117e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,9.991809201892464e-05,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.000473968393635,293.0059509277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6181640625,285.3500061035156,292.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109841823577,7.148536873557987e-09,0.0010109770810231,-0.0177798811346292,0.0,0.0,0.0,-0.0083566503599286,60.0,-5.0204267501831055,-0.0,-6.96865001259539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
