time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.495633275946602e-05,296.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,9.999359463108703e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,7.385492790490389e-05,296.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,9.999359463108703e-05,296.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0004743265744764,293.0043334960937,294.1499938964844,285.3500061035156,285.3500061035156,285.61578369140625,285.3500061035156,292.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117482161149,7.237868970833006e-09,0.0010117409983649,-0.0180138610303401,0.0,0.0,0.0,-0.0084009356796741,60.0,-5.023064136505127,-0.0,-6.97918594028124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.502589819021524e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0001000668489723,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,7.390903192572296e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001000668489723,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0004746740451082,293.0027160644531,294.1499938964844,285.3500061035156,285.3500061035156,285.6133728027344,285.3500061035156,292.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012489432469,7.324539641473393e-09,0.0010124820983037,-0.0182408690452575,0.0,0.0,0.0,-0.008443902246654,60.0,-5.02562141418457,-0.0,-6.98941562404798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.509312803857028e-05,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0001001376440399,296.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,7.396132423309609e-05,296.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001001376440399,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0004750098742078,293.0010986328125,294.1499938964844,285.3500061035156,285.3500061035156,285.61102294921875,285.3500061035156,292.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132057359442,7.408298419164794e-09,0.0010131982853636,-0.0184602476656436,0.0,0.0,0.0,-0.0084854252636432,60.0,-5.02805757522583,-0.0,-6.999308510557968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,9.515778219792992e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,0.0001002057324512,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,7.401160837616771e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001002057324512,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,0.0004753328394144,292.9994506835937,294.1499938964844,285.3500061035156,285.3500061035156,285.6086730957031,285.3500061035156,292.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138946818187,7.488853093207126e-09,0.0010138871148228,-0.018671229481697,0.0,0.0,0.0,-0.0085253594443202,60.0,-5.030367374420166,-0.0,-7.008829783217152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,9.521970787318423e-05,296.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0001002709323074,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,7.4059767939616e-05,296.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,0.0001002709323074,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004756421549245,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6063232421875,285.3500061035156,292.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145544074475,7.565999382563861e-09,0.0010145468404516,-0.0188732836395502,0.0,0.0,0.0,-0.0085636051371693,60.0,-5.032546520233154,-0.0,-7.017953862487047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,9.527866495773196e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,0.0001003330180537,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,7.410562830045819e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001003330180537,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0004759366565849,292.9962158203125,294.1499938964844,285.3500061035156,285.3500061035156,285.60400390625,285.3500061035156,292.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151825845241,7.639454402408319e-09,0.0010151750175282,-0.0190656688064336,0.0,0.0,0.0,-0.0086000198498368,60.0,-5.03458309173584,-0.0,-7.026647352859072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.533453703625128e-05,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.000100391858723,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,7.41490803193301e-05,296.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.000100391858723,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.0004762157332152,292.9945678710937,294.1499938964844,285.3500061035156,285.3500061035156,285.6017150878906,285.3500061035156,292.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157779324799,7.709067162409156e-09,0.0010157702490687,-0.0192479863762855,0.0,0.0,0.0,-0.0086345300078392,60.0,-5.036449909210205,-0.0,-7.034891069679361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,9.538720769342036e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0001004473233479,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,7.419005123665556e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.0001004473233479,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0004764788609463,292.992919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.5994567871094,285.3500061035156,292.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163391707465,7.7746902249487e-09,0.0010163313709199,-0.0194198545068502,0.0,0.0,0.0,-0.008667062036693,60.0,-5.03816556930542,-0.0,-7.042666538836785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,9.54365823417902e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,0.000100499317341,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,7.422845374094322e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.000100499317341,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0004767254868056,292.9913024902344,294.1499938964844,285.3500061035156,285.3500061035156,285.5971984863281,285.3500061035156,292.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168652515858,7.83620368594029e-09,0.0010168574517592,-0.0195809584110975,0.0,0.0,0.0,-0.0086975572630763,60.0,-5.039697170257568,-0.0,-7.04995883893389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.548255911795422e-05,296.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03271484375,0.0,0.0,0.0001005477315629,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,7.426421507261693e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0001005477315629,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,0.0004769551742356,292.9896545410156,294.1499938964844,285.3500061035156,285.3500061035156,285.594970703125,285.3500061035156,292.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173552436754,7.893491194010949e-09,0.0010173473274335,-0.0197309926152229,0.0,0.0,0.0,-0.0087259570136666,60.0,-5.041057109832764,-0.0,-7.056753759115963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,9.552521078148855e-05,296.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001005926460493,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,7.429738616338e-05,296.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001005926460493,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0004771682142745,292.9880065917969,294.1499938964844,285.3500061035156,285.3500061035156,285.5927429199219,285.3500061035156,292.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178097290918,7.946631797040027e-09,0.0010178016964346,-0.0198701657354831,0.0,0.0,0.0,-0.0087523013353347,60.0,-5.042250156402588,-0.0,-7.063059825895834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,9.556439181324096e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,0.0001006339080049,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,7.43278578738682e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,0.0001006339080049,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,0.0004773639084305,292.9863586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.5905456542969,285.3500061035156,292.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995443418451487e-09,0.0010182191617786,-0.0199979990720748,0.0,0.0,0.0,-0.0087764989584684,60.0,-5.043270587921143,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,9.560010948916896e-05,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0001006715174298,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,7.435564475599676e-05,296.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001006715174298,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,0.000477542344015,292.9847106933594,294.1499938964844,285.3500061035156,285.3500061035156,285.58837890625,285.3500061035156,292.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186077561229,8.0399473745274e-09,0.0010185997234657,-0.0201145503669977,0.0,0.0,0.0,-0.008798561990261,60.0,-5.044089794158936,-0.0,-7.074140029317277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.563252388034016e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.000100705648947,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,7.43808486731723e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.000100705648947,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0004777042486239,292.9830627441406,294.1499938964844,285.3500061035156,285.3500061035156,285.5862121582031,285.3500061035156,292.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080330182735906e-09,0.0010189450113102,-0.0202203076332807,0.0,0.0,0.0,-0.008818581700325,60.0,-5.044742584228516,-0.0,-7.07893761386913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255126953125,0.0,0.0,9.56641451921314e-05,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,0.000100738951005,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255126953125,0.0,0.0,7.440544140990824e-05,296.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.000100738951005,296.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0004778621951118,292.9814147949219,294.1499938964844,285.3500061035156,285.3497619628906,285.5840759277344,285.3500061035156,292.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192899499088,8.119725336541705e-09,0.0010192819172516,-0.0203234795480966,0.0,0.0,0.0,-0.0088381106033921,60.0,-5.045239448547363,-0.0,-7.083619379955054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.569848043611272e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0001007751125143,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,7.44321514503099e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001007751125143,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,0.0004780337330885,292.9797668457031,294.1499938964844,285.3500061035156,285.3490600585937,285.5819396972656,285.3500061035156,292.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196558432653,8.162507114661821e-09,0.0010196476941928,-0.020435519516468,0.0,0.0,0.0,-0.0088593196123838,60.0,-5.045732498168945,-0.0,-7.088705444857625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.573558054398744e-05,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,0.0001008141771308,296.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,7.446100789820775e-05,296.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001008141771308,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0004782190662808,292.97808837890625,294.1499938964844,285.3500061035156,285.3479309082031,285.579833984375,285.3500061035156,292.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200511896982,8.208731472336694e-09,0.0010200429242104,-0.0205565746873617,0.0,0.0,0.0,-0.0088822357356548,60.0,-5.0463056564331055,-0.0,-7.0942029140042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,9.577517630532384e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212097167969,0.0,0.0,0.0001008558756439,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,7.449180702678859e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001008558756439,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,0.0004784168559126,292.9764404296875,294.1499938964844,285.3500061035156,285.3463439941406,285.5777587890625,285.3500061035156,292.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204730788245,8.258064454480518e-09,0.0010204648133367,-0.0206857658922672,0.0,0.0,0.0,-0.0089066913351416,60.0,-5.046981334686279,-0.0,-7.100072707544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,9.58176824497059e-05,296.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001009006373351,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,7.452486170222983e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001009006373351,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,0.0004786291683558,292.9747619628906,294.1499938964844,285.3500061035156,285.3443298339844,285.57568359375,285.3500061035156,292.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209259344264,8.311021204576718e-09,0.0010209175525233,-0.0208244509994983,0.0,0.0,0.0,-0.0089329443871974,60.0,-5.0478057861328125,-0.0,-7.106375932153244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,9.586266241967678e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.0001009480038192,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,7.455985178239644e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0001009480038192,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0004788538499269,292.9731140136719,294.1499938964844,285.3500061035156,285.3419189453125,285.5736389160156,285.3500061035156,292.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214050998911,8.367064374681377e-09,0.0010213967179879,-0.0209712143987417,0.0,0.0,0.0,-0.0089607266709208,60.0,-5.048760414123535,-0.0,-7.113050060070236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.591026901034638e-05,296.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001009981278912,296.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.459687913069502e-05,296.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0001009981278912,296.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0004790916573256,292.971435546875,294.1499938964844,285.3500061035156,285.339111328125,285.5716247558594,285.3500061035156,292.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219123214483,8.426373376835272e-09,0.0010219039395451,-0.0211265310645103,0.0,0.0,0.0,-0.008990129455924,60.0,-5.049846649169922,-0.0,-7.120115697034636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.596021118341014e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,0.0001010507257888,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,7.463572546839714e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,0.0001010507257888,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0004793411353603,292.9697570800781,294.1499938964844,285.3500061035156,285.3359375,285.5696105957031,285.3500061035156,292.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224444558843,8.488601821454722e-09,0.0010224359575659,-0.0212894901633262,0.0,0.0,0.0,-0.0090209785848855,60.0,-5.0510454177856445,-0.0,-7.12753376319597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,9.601280908100308e-05,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001011061103781,296.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,7.467663090210408e-05,296.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0001011061103781,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0004796038556378,292.96807861328125,294.1499938964844,285.3500061035156,285.3323669433594,285.567626953125,285.3500061035156,292.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230048792436,8.554128072546519e-09,0.0010229962645098,-0.021461084485054,0.0,0.0,0.0,-0.0090534631162881,60.0,-5.052398681640625,-0.0,-7.13534831220386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.012451171875,0.0,0.0,9.60674078669399e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.012451171875,0.0,0.0,0.0001011636122711,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012451171875,0.0,0.0,7.471910066669807e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,0.0001011636122711,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0004798766167368,292.9664306640625,294.1499938964844,285.3500061035156,285.3284912109375,285.5656433105469,285.3500061035156,292.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235866066068,8.622158098603451e-09,0.001023577991873,-0.0216392315924167,0.0,0.0,0.0,-0.0090871881693601,60.0,-5.053854465484619,-0.0,-7.143466973502657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0109558105469,0.0,0.0,9.6124189440161e-05,296.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001012233988149,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0109558105469,0.0,0.0,7.476325845345855e-05,296.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001012233988149,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0004801602335646,292.9647521972656,294.1499938964844,285.3500061035156,285.3242492675781,285.5636901855469,285.3500061035156,292.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241916170343,8.692899733375725e-09,0.0010241828858852,-0.0218244772404432,0.0,0.0,0.0,-0.0091222571209073,60.0,-5.055441379547119,-0.0,-7.151913195002636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,9.6182877314277e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.0001012852007988,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,7.480890053557232e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,0.0001012852007988,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.000480453367345,292.9630432128906,294.1499938964844,285.3500061035156,285.3196716308594,285.5617370605469,285.3500061035156,292.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248168837279,8.766017245420699e-09,0.0010248080361634,-0.0220159441232681,0.0,0.0,0.0,-0.0091585051268339,60.0,-5.057124137878418,-0.0,-7.16064860739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,9.62431076914072e-05,296.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.0001013486253214,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,7.485575042665005e-05,296.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0001013486253214,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,0.0004807542718481,292.9613647460937,294.1499938964844,285.3500061035156,285.3147888183594,285.559814453125,285.3500061035156,292.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254586813971,8.841062992814841e-09,0.0010254498338326,-0.0222124550491571,0.0,0.0,0.0,-0.0091957077383995,60.0,-5.05890703201294,-0.0,-7.169619919977779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,9.63049751590006e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001014137815218,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,7.490387361031026e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.0001014137815218,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0004810632963199,292.9596862792969,294.1499938964844,285.3500061035156,285.30963134765625,285.55792236328125,285.3500061035156,292.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261178249493,8.918145333325356e-09,0.0010261088609695,-0.0224142987281084,0.0,0.0,0.0,-0.0092339208349585,60.0,-5.060774326324463,-0.0,-7.178840633059735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,9.636800677981228e-05,296.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001014801528071,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,7.495289173675701e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0001014801528071,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.0004813781415577,292.9580078125,294.1499938964844,285.3500061035156,285.3041687011719,285.5560302734375,285.3500061035156,292.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267894249409,8.996672740124723e-09,0.0010267803445458,-0.0226199254393577,0.0,0.0,0.0,-0.0092728510499,60.0,-5.062719345092773,-0.0,-7.188240402911107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,9.643203520681708e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001015475718304,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,7.500268839066848e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001015475718304,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0004816979635506,292.956298828125,294.1499938964844,285.3500061035156,285.2984313964844,285.5541687011719,285.3500061035156,292.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274716187268,9.07644270853325e-09,0.0010274625383317,-0.0228288006037473,0.0,0.0,0.0,-0.0093123959377408,60.0,-5.064724922180176,-0.0,-7.197795071078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,9.64967257459648e-05,296.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001016156966215,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,7.505300891352817e-05,296.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001016156966215,296.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0004820211033802,292.9546203613281,294.1499938964844,285.3500061035156,285.2924499511719,285.55230712890625,285.3500061035156,292.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028160797432,9.157042235585776e-09,0.0010281517170369,-0.0230398438870906,0.0,0.0,0.0,-0.0093523524701595,60.0,-5.066776752471924,-0.0,-7.207455610114266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,9.656157635618e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0001016839887597,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,7.51034458517097e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0001016839887597,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.001708984375,0.0,0.0,0.000482345058117,292.9529113769531,294.1499938964844,285.3500061035156,285.2862243652344,285.5504455566406,285.3500061035156,292.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288518387824,9.237842490961157e-09,0.0010288425255566,-0.0232514105737209,0.0,0.0,0.0,-0.0093924086540937,60.0,-5.068843841552734,-0.0,-7.217146702487298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.662678348831832e-05,296.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001017526519717,296.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,7.515416655223817e-05,296.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.998779296875,0.0,0.0,0.0001017526519717,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0004826707881875,292.9512023925781,294.1499938964844,285.3500061035156,285.27978515625,285.54864501953125,285.3500061035156,292.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295464890077,9.319085947367968e-09,0.001029537175782,-0.0234641339629888,0.0,0.0,0.0,-0.0094326836988329,60.0,-5.070944309234619,-0.0,-7.226896769907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,9.669165592640638e-05,296.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,0.0001018209732137,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,7.520462531829253e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.0001018209732137,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0004829948593396,292.94952392578125,294.1499938964844,285.3500061035156,285.2731018066406,285.5468139648437,285.3500061035156,292.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302377631887,9.399912848095935e-09,0.001030228449963,-0.0236757658421993,0.0,0.0,0.0,-0.0094727538526058,60.0,-5.073037147521973,-0.0,-7.236604204763354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960632324219,0.0,0.0,9.67557352851145e-05,296.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960632324219,0.0,0.0,0.0001018884504446,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960632324219,0.0,0.0,7.525445835199207e-05,296.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,0.0001018884504446,296.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0004833149141632,292.94781494140625,294.1499938964844,285.3500061035156,285.2662353515625,285.5450439453125,285.3500061035156,292.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309204226359,9.479747653529104e-09,0.0010309109929949,-0.0238847937434911,0.0,0.0,0.0,-0.0095123304054141,60.0,-5.075108051300049,-0.0,-7.246198663324321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,9.681966912467033e-05,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001019557748804,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,7.530418952228501e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0001019557748804,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0004836342995986,292.94610595703125,294.1499938964844,285.3500061035156,285.2591857910156,285.54327392578125,285.3500061035156,292.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316018015146,9.559404823278328e-09,0.0010315922554582,-0.0240933559834957,0.0,0.0,0.0,-0.0095518203452229,60.0,-5.077174663543701,-0.0,-7.255778200487839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,9.688088903203608e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,0.0001020202398649,296.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,7.535180338891223e-05,296.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0001020202398649,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.000483940122649,292.94439697265625,294.1499938964844,285.3500061035156,285.251953125,285.54150390625,285.3500061035156,292.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322540765628,9.635683362319014e-09,0.0010322444140911,-0.0242930669337511,0.0,0.0,0.0,-0.00958963483572,60.0,-5.079131126403809,-0.0,-7.264957702091125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,9.69421016634442e-05,296.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001020847048494,296.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,7.539941725553945e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,0.0001020847048494,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0004842458874918,292.9426574707031,294.1499938964844,285.3500061035156,285.2445678710937,285.5397644042969,285.3500061035156,292.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032906351611,9.711951243218664e-09,0.0010328965727239,-0.0244927499443292,0.0,0.0,0.0,-0.0096274437382817,60.0,-5.081087589263916,-0.0,-7.274140756408087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,9.699931251816452e-05,296.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0001021449497784,296.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,7.544390973635018e-05,296.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001021449497784,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.0004845316580031,292.9409484863281,294.1499938964844,285.3500061035156,285.2370300292969,285.5380554199219,285.3500061035156,292.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335156694054,9.78322844957802e-09,0.0010335058905184,-0.0246793627738952,0.0,0.0,0.0,-0.0096627781167626,60.0,-5.082864761352539,-0.0,-7.28272908645522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,9.705708362162112e-05,296.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.00010220578406,296.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,7.548884605057538e-05,296.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.00010220578406,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.000484820222482,292.9392395019531,294.1499938964844,285.3500061035156,285.2293701171875,285.5363464355469,285.3500061035156,292.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341313900426,9.855203764175258e-09,0.0010341216111555,-0.0248678009957075,0.0,0.0,0.0,-0.0096984608098864,60.0,-5.08465576171875,-0.0,-7.291406234344322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.710778977023438e-05,296.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.000102259175037,296.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,7.552828174084425e-05,296.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.000102259175037,296.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0004850735131185,292.9375305175781,294.1499938964844,285.3500061035156,285.2215881347656,285.5346374511719,285.3500061035156,292.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346715571358,9.918379006990108e-09,0.0010346616618335,-0.0250331964343786,0.0,0.0,0.0,-0.0097297793254256,60.0,-5.086134433746338,-0.0,-7.299026805185349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
