time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,9.715847409097478e-05,296.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,0.000102312551462,296.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,7.55677028791979e-05,296.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.000102312551462,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0004853266873396,292.935791015625,294.1499938964844,285.3500061035156,285.2137145996094,285.532958984375,285.3500061035156,292.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352117242291,9.981529380809206e-09,0.0010352017125114,-0.0251985266804695,0.0,0.0,0.0,-0.0097610857337713,60.0,-5.087613105773926,-0.0,-7.306648086569113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,9.72078341874294e-05,296.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001023645236273,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,7.560609083157033e-05,296.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.0001023645236273,296.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,0.0004855732549913,292.93408203125,294.1499938964844,285.3500061035156,285.2057189941406,285.5312805175781,285.3500061035156,292.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357380378991,1.0043024190053984e-08,0.0010357279097661,-0.0253595169633626,0.0,0.0,0.0,-0.0097915725782513,60.0,-5.0890302658081055,-0.0,-7.314073258157805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,9.724724077386782e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001024060329655,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,7.563674444099888e-05,296.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001024060329655,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0004857701133005,292.9323425292969,294.1499938964844,285.3500061035156,285.1976623535156,285.5296630859375,285.3500061035156,292.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361579479649,1.0092128022165524e-08,0.0010361478198319,-0.0254880711436271,0.0,0.0,0.0,-0.0098159164190292,60.0,-5.089980602264404,-0.0,-7.320005579458666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,9.728912846185268e-05,296.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.0001024501325446,296.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,7.566931890323758e-05,296.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001024501325446,296.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0004859793407376,292.9306030273437,294.1499938964844,285.3500061035156,285.1895446777344,285.52801513671875,285.3500061035156,292.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366045171394,1.0144312057036586e-08,0.0010365942725911,-0.0256246849894523,0.0,0.0,0.0,-0.0098417876288294,60.0,-5.09103536605835,-0.0,-7.326312356781274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,9.731974569149315e-05,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0001024823795887,296.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,7.56931331125088e-05,296.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,0.0001024823795887,296.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,0.0004861322813667,292.92889404296875,294.1499938964844,285.3500061035156,285.181396484375,285.5263977050781,285.3500061035156,292.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369304800406,1.0182458431984289e-08,0.0010369202354922,-0.0257245488464832,0.0,0.0,0.0,-0.0098606972023844,60.0,-5.091572284698486,-0.0,-7.330923779136357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,9.73521382547915e-05,296.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.000102516489278,296.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,7.571832975372672e-05,296.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.000102516489278,296.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,0.000486294098664,292.9271545410156,294.1499938964844,285.3500061035156,285.1731872558594,285.5247802734375,285.3500061035156,292.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372758843004,1.0222819923910721e-08,0.0010372656397521,-0.0258302092552185,0.0,0.0,0.0,-0.0098807066679,60.0,-5.092178821563721,-0.0,-7.33580520773103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761962890625,0.0,0.0,9.737270011100918e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001025381425279,296.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761962890625,0.0,0.0,7.57343223085627e-05,296.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001025381425279,296.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0004863968060817,292.9254150390625,294.1499938964844,285.3500061035156,285.1649780273437,285.523193359375,285.3500061035156,292.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374947451055,1.0248439430426972e-08,0.0010374845005571,-0.025897279381752,0.0,0.0,0.0,-0.0098934071138501,60.0,-5.092220783233643,-0.0,-7.338904595144413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,9.739449160406366e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0001025610908982,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,7.575126801384613e-05,296.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001025610908982,296.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,0.0004865056544076,292.9236755371094,294.1499938964844,285.3500061035156,285.1567687988281,285.5216064453125,285.3500061035156,292.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377272265031,1.0275585715646685e-08,0.0010377169819548,-0.0259683448821306,0.0,0.0,0.0,-0.0099068656563758,60.0,-5.09230375289917,-0.0,-7.342189434211832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,9.740507084643468e-05,296.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001025722303893,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,7.575950439786538e-05,296.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001025722303893,296.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0004865585069637,292.92193603515625,294.1499938964844,285.3500061035156,285.1485595703125,285.52001953125,285.3500061035156,292.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378393344581,1.0288770724287133e-08,0.0010378289734944,-0.026002861559391,0.0,0.0,0.0,-0.0099133988842368,60.0,-5.091853618621826,-0.0,-7.343784602653616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,9.741543181007728e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001025831443257,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,7.576755888294429e-05,296.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712829589844,0.0,0.0,0.0001025831443257,296.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0004866102535743,292.92022705078125,294.1499938964844,285.3500061035156,285.1403503417969,285.5184631347656,285.3500061035156,292.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379503946751,1.0301676844903795e-08,0.0010379401501268,-0.0260366480797529,0.0,0.0,0.0,-0.0099198007956147,60.0,-5.091391563415527,-0.0,-7.34534708612955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,9.7412419563625e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001025799647322,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,7.576521602459252e-05,296.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0001025799647322,296.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,0.0004865952068939,292.9184875488281,294.1499938964844,285.3500061035156,285.1322021484375,285.5169372558594,285.3500061035156,292.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379181476309,1.0297921626545305e-08,0.0010379077866673,-0.0260268170386552,0.0,0.0,0.0,-0.0099179381504654,60.0,-5.090226173400879,-0.0,-7.344892338778666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,9.74112335825339e-05,296.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001025787205435,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,7.576429197797552e-05,296.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001025787205435,296.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0004865892988163,292.916748046875,294.1499938964844,285.3500061035156,285.12408447265625,285.5154113769531,285.3500061035156,292.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379058076068,1.029644902672544e-08,0.0010378955630585,-0.0260229613631963,0.0,0.0,0.0,-0.0099172098562121,60.0,-5.089126110076904,-0.0,-7.344713992551989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,9.739735833136363e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0001025641104206,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,7.575350173283368e-05,296.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0001025641104206,296.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0004865199734922,292.9150085449219,294.1499938964844,285.3500061035156,285.11602783203125,285.513916015625,285.3500061035156,292.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377577273175,1.027915619289388e-08,0.0010377474827691,-0.0259776916354894,0.0,0.0,0.0,-0.0099086351692676,60.0,-5.087423324584961,-0.0,-7.342621444195174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,9.738390508573502e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001025499441311,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,7.574303890578449e-05,296.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0001025499441311,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0004864527727477,292.9132385253906,294.1499938964844,285.3500061035156,285.1080627441406,285.5124206542969,285.3500061035156,292.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376147693023,1.0262398930649397e-08,0.0010376045247539,-0.0259338226169347,0.0,0.0,0.0,-0.0099003296345472,60.0,-5.085711479187012,-0.0,-7.340593555227316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,9.735748608363792e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001025221208692,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,7.572248432552442e-05,296.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0001025221208692,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0004863207868766,292.9114990234375,294.1499938964844,285.3500061035156,285.1001892089844,285.51092529296875,285.3500061035156,292.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373329278081,1.0229475932987953e-08,0.0010373226832598,-0.0258476343005895,0.0,0.0,0.0,-0.0098840072751045,60.0,-5.083385944366455,-0.0,-7.336610252650645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,9.733070328366011e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001024939119815,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.570165325887501e-05,296.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001024939119815,296.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,0.0004861869965679,292.9097595214844,294.1499938964844,285.3500061035156,285.0924377441406,285.50946044921875,285.3500061035156,292.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370479431003,1.01961061815814e-08,0.001037037698552,-0.0257602762430906,0.0,0.0,0.0,-0.0098674660548567,60.0,-5.08101224899292,-0.0,-7.332574369911526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,9.72906345850788e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001024517259793,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,7.567049033241346e-05,296.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001024517259793,296.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0004859868495259,292.90802001953125,294.1499938964844,285.3500061035156,285.08477783203125,285.5080261230469,285.3500061035156,292.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366206988692,1.0146184337145314e-08,0.0010366105707362,-0.0256295856088399,0.0,0.0,0.0,-0.0098427161574363,60.0,-5.078001022338867,-0.0,-7.326538309371244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,9.724975097924472e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.0001024086668621,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,7.563869439763948e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,0.0001024086668621,296.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0004857826279476,292.9062805175781,294.1499938964844,285.3500061035156,285.0772705078125,285.5065612792969,285.3500061035156,292.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361854219809,1.0095244640240253e-08,0.0010361754102632,-0.0254962295293808,0.0,0.0,0.0,-0.0098174652084708,60.0,-5.074917316436768,-0.0,-7.320381456565883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,9.72005582298152e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,0.0001023568693199,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,7.56004374125041e-05,296.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001023568693199,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.0004855369334109,292.904541015625,294.1499938964844,285.3500061035156,285.0699157714844,285.505126953125,285.3500061035156,292.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356610873714,1.0033957664745684e-08,0.0010356509592384,-0.0253357831388711,0.0,0.0,0.0,-0.0097870817407965,60.0,-5.071528911590576,-0.0,-7.312978311802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,9.7138479759451e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001022914948407,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,7.555214688181877e-05,296.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001022914948407,296.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0004852268029935,292.9028015136719,294.1499938964844,285.3500061035156,285.0627136230469,285.50372314453125,285.3500061035156,292.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349991498515,9.95660798253084e-09,0.0010349891381338,-0.0251332819461822,0.0,0.0,0.0,-0.0097487336024641,60.0,-5.067395210266113,-0.0,-7.303639648625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,9.707635035738348e-05,296.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,0.0001022260694298,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,7.550382724730298e-05,296.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0001022260694298,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0004849164688494,292.90106201171875,294.1499938964844,285.3500061035156,285.0556640625,285.5023193359375,285.3500061035156,292.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343373287469,9.879197016005037e-09,0.0010343274334445,-0.024930614978075,0.0,0.0,0.0,-0.0097103593870997,60.0,-5.06326150894165,-0.0,-7.294299564364337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,9.69988468568772e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001021444550133,296.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,7.544354593846947e-05,296.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001021444550133,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0004845293296966,292.8993225097656,294.1499938964844,285.3500061035156,285.048828125,285.5009460449219,285.3500061035156,292.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335115948691,9.782637810928918e-09,0.0010335018159821,-0.0246778167784214,0.0,0.0,0.0,-0.009662490338087,60.0,-5.058326244354248,-0.0,-7.282657321638909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,9.692132152849808e-05,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.0001020628187688,296.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,7.538325007772073e-05,296.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001020628187688,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0004841420741286,292.8975830078125,294.1499938964844,285.3500061035156,285.0422058105469,285.49957275390625,285.3500061035156,292.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326856281608,9.686043078716013e-09,0.0010326759656891,-0.0244249179959297,0.0,0.0,0.0,-0.009614604525268,60.0,-5.053390979766846,-0.0,-7.271020763255366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,9.68324311543256e-05,296.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001019692135741,296.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,7.531411392847076e-05,296.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,0.0001019692135741,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0004836980660911,292.8958435058594,294.1499938964844,285.3500061035156,285.0357971191406,285.4981994628906,285.3500061035156,292.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317384731024,9.575298776098862e-09,0.001031728927046,-0.0241349693387746,0.0,0.0,0.0,-0.009559703990817,60.0,-5.047916412353516,-0.0,-7.25769027098977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,9.673558815848082e-05,296.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0001018672337522,296.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,7.523879321524873e-05,296.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001018672337522,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0004832143022213,292.89410400390625,294.1499938964844,285.3500061035156,285.0296325683594,285.4968566894531,285.3500061035156,292.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307069169357,9.45463796142576e-09,0.0010306974872946,-0.0238190479576587,0.0,0.0,0.0,-0.0094998888671398,60.0,-5.041986465454102,-0.0,-7.243180277782812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,9.66356383287348e-05,296.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001017619797494,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,7.516104960814118e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0001017619797494,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0004827150260098,292.8923645019531,294.1499938964844,285.3500061035156,285.023681640625,285.4955139160156,285.3500061035156,292.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330106465199606e-09,0.0010296329855918,-0.0234929881989955,0.0,0.0,0.0,-0.0094381552189588,60.0,-5.035882949829102,-0.0,-7.228219800481386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,9.652399603510275e-05,296.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001016444148262,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,7.507421832997352e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0001016444148262,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,0.0004821573384106,292.890625,294.1499938964844,285.3500061035156,285.0180358886719,285.49420166015625,285.3500061035156,292.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284526506438,9.191007954711953e-09,0.0010284434538334,-0.023128779605031,0.0,0.0,0.0,-0.0093691973015666,60.0,-5.02915096282959,-0.0,-7.211528441075643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,9.64110586210154e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.000101525489299,296.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,7.498637569369748e-05,296.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,0.000101525489299,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.000481593189761,292.8888854980469,294.1499938964844,285.3500061035156,285.0126342773437,285.492919921875,285.3500061035156,292.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272496147081,9.050299176749377e-09,0.001027240534313,-0.0227603409439325,0.0,0.0,0.0,-0.009299443103373,60.0,-5.022352695465088,-0.0,-7.194662288156908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,9.628935367800295e-05,296.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94189453125,0.0,0.0,0.0001013973233057,296.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,7.489171548513696e-05,296.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001013973233057,296.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0004809852689504,292.8871459960937,294.1499938964844,285.3500061035156,285.0075378417969,285.4916076660156,285.3500061035156,292.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259522823616,8.898662251510814e-09,0.0010259433183819,-0.0223632827401161,0.0,0.0,0.0,-0.0092242676764726,60.0,-5.015128612518311,-0.0,-7.176509342343709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,9.616251918487252e-05,296.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,0.0001012637658277,296.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.479307532776147e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400634765625,0.0,0.0,0.0001012637658277,296.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0004803517076652,292.8854064941406,294.1499938964844,285.3500061035156,285.00274658203125,285.4903259277344,285.3500061035156,292.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246009333059,8.740641987969866e-09,0.0010245922021567,-0.0219494942575693,0.0,0.0,0.0,-0.0091459304094314,60.0,-5.00760555267334,-0.0,-7.157616010999845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,9.60292964009568e-05,296.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.000101123470813,296.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,7.468945113942027e-05,296.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.000101123470813,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,0.000479686219478,292.8836669921875,294.1499938964844,285.3500061035156,284.9982604980469,285.48907470703125,285.3500061035156,292.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231817141175,8.574656540361048e-09,0.0010231730993837,-0.0215148385614156,0.0,0.0,0.0,-0.009063646197319,60.0,-4.999696254730225,-0.0,-7.137797553014026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.589440014678984e-05,296.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001009814222925,296.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,7.458453183062375e-05,296.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,0.0001009814222925,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,0.0004790123784914,292.8819580078125,294.1499938964844,285.3500061035156,284.9941101074219,285.4878234863281,285.3500061035156,292.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217445669695,8.406585649822773e-09,0.0010217361850664,-0.0210747104138135,0.0,0.0,0.0,-0.0089803272858262,60.0,-4.991693496704102,-0.0,-7.117758116237384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.050000000745058,9.575174044584855e-05,296.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.050000000745058,0.0001008311955956,296.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.050000000745058,7.447357347700745e-05,296.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353942871094,0.0,0.050000000745058,0.0001008311955956,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.050000000745058,0.0004782997712027,292.8802185058594,291.1499938964844,285.3500061035156,284.9903259277344,285.486572265625,285.3500061035156,292.4502258300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202244156971,8.228846049007643e-09,0.0010202162666246,-0.0206092484295368,0.0,0.0,0.0,-0.0088922129943966,60.0,-4.983258724212647,-0.0,-7.09659602193824e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6346473097801208,0.050000000745058,0.0408423393964767,296.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6346473097801208,0.050000000745058,0.0430089496076107,296.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.6346473097801208,0.050000000745058,0.0317662619054317,296.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084899902344,0.6346473097801208,0.050000000745058,0.0430089496076107,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6087341308594,0.6346473097801208,0.050000000745058,0.2040159404277801,292.5527038574219,291.1499938964844,285.3500061035156,284.9869079589844,292.5206604003906,294.3370361328125,292.4227294921875,1.0,0.1097060590982437,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349510967731476,0.0193102322518825,0.4156408607959747,-0.1070793718099594,0.0,0.0,0.0,10.1978120803833,60.0,85.9873275756836,-0.0,12.278375625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654848098755,0.050000000745058,0.0452288947999477,296.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654848098755,0.050000000745058,0.0476282052695751,296.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654848098755,0.050000000745058,0.0351780280470848,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654848098755,0.050000000745058,0.0476282052695751,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654848098755,0.050000000745058,0.2259276956319809,292.47332763671875,291.1499938964844,285.3500061035156,284.98388671875,293.55523681640625,296.7237854003906,292.5336303710937,1.0,0.1210785135626792,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819254875183105,0.090045042335987,0.391880452632904,-0.0473867431282997,0.0,0.0,0.0,12.534579277038574,60.0,277.0957336425781,-0.0,16.674951553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0455340519547462,296.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0479495488107204,296.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0354153737425804,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0479495488107204,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.2274520248174667,292.6047058105469,291.1499938964844,285.3500061035156,284.98126220703125,293.0066223144531,296.8330993652344,292.6656799316406,1.0,0.1312807202339172,0.6000000238418579,0.6000000238418579,0.9705160856246948,1.0,-0.485174685716629,0.1759541779756546,0.3092205226421356,0.0373043417930603,0.0,0.0,0.0,16.300662994384766,60.0,247.744857788086,-0.0,19.95565414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622619628906,0.5711979866027832,0.050000000745058,0.0456794090569019,296.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622619628906,0.5711979866027832,0.050000000745058,0.0481026172637939,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622619628906,0.5711979866027832,0.050000000745058,0.0355284288525581,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622619628906,0.5711979866027832,0.050000000745058,0.0481026172637939,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622619628906,0.5711979866027832,0.050000000745058,0.2281781136989593,292.6649475097656,291.1499938964844,285.3500061035156,284.97900390625,292.0807189941406,296.8260498046875,292.6387023925781,1.0,0.1405573636293411,0.800000011920929,0.800000011920929,0.9606881141662598,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.0,0.0,20.072967529296875,60.0,-30.497838973999023,-0.0,23.1750602722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.58660888671875,0.5494446754455566,0.050000000745058,0.0458164550364017,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.58660888671875,0.5494446754455566,0.050000000745058,0.048246931284666,296.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58660888671875,0.5494446754455566,0.050000000745058,0.035635020583868,296.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58660888671875,0.5494446754455566,0.050000000745058,0.048246931284666,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.58660888671875,0.5494446754455566,0.050000000745058,0.2288626730442047,292.5768737792969,291.1499938964844,285.3500061035156,284.9770812988281,291.8638916015625,296.81591796875,292.51763916015625,1.0,0.1489497125148773,1.0,1.0,0.9508601427078248,1.0,-0.4881837964057922,0.2118307054042816,0.2763530910015106,0.072099894285202,0.0,0.0,0.0,23.7339096069336,60.0,-171.01312255859375,-0.0,26.322126388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.479248046875,0.5326613187789917,0.050000000745058,0.0459474176168441,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.479248046875,0.5326613187789917,0.050000000745058,0.0483848415315151,296.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.479248046875,0.5326613187789917,0.050000000745058,0.0357368774712085,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.479248046875,0.5326613187789917,0.050000000745058,0.0483848415315151,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.479248046875,0.5326613187789917,0.050000000745058,0.2295168489217758,292.4692687988281,291.1499938964844,285.3500061035156,284.9755249023437,291.8289794921875,296.8066101074219,292.42486572265625,1.0,0.1565092355012893,1.0,1.0,0.9339497089385986,1.0,-0.4895792603492737,0.2129575610160827,0.2766216993331909,0.0727906972169876,0.0,0.0,0.0,27.23499298095703,60.0,-201.3473358154297,-0.0,29.350584030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39862060546875,0.5197836756706238,0.050000000745058,0.0460707992315292,296.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.39862060546875,0.5197836756706238,0.050000000745058,0.0485147684812545,296.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.39862060546875,0.5197836756706238,0.050000000745058,0.0358328446745872,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.39862060546875,0.5197836756706238,0.050000000745058,0.0485147684812545,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.39862060546875,0.5197836756706238,0.050000000745058,0.2301331758499145,292.391357421875,291.1499938964844,285.3500061035156,284.9742736816406,291.8144836425781,296.79815673828125,292.3590393066406,1.0,0.1632773578166961,1.0,1.0,0.9170392751693726,1.0,-0.4908940196037292,0.2139553427696228,0.2769386768341064,0.0733789578080177,0.0,0.0,0.0,30.533552169799805,60.0,-195.3648834228516,-0.0,32.219417572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
