time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0458998531103134,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0483347550034523,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0356998853385448,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0483347550034523,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.2292792797088623,290.6907653808594,291.1499938964844,285.3500061035156,285.0234680175781,290.8930358886719,296.6890869140625,290.7008361816406,1.0,0.152643471956253,1.0,1.0,0.618131160736084,1.0,-0.4890725612640381,0.2495952248573303,0.2394773215055465,0.0999483093619346,0.0,0.0,0.0,25.87432098388672,25.0,56.7064323425293,-0.0,28.18027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0458968169987201,296.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0483315587043762,296.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0356975235044956,296.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0483315587043762,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.2292640954256057,290.712646484375,291.1499938964844,285.3500061035156,285.02374267578125,290.94732666015625,296.6886291503906,290.72467041015625,1.0,0.1524629145860672,1.0,1.0,0.6262895464897156,1.0,-0.4890401661396026,0.2472589164972305,0.2417812496423721,0.0974164828658104,0.0,0.0,0.0,25.7906494140625,25.0,68.95964050292969,-0.0,28.107566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.045894056558609,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.0483286529779434,296.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.0356953777372837,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.0483286529779434,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.2292503118515014,290.7379455566406,291.1499938964844,285.3500061035156,285.0237731933594,290.9941711425781,296.6883850097656,290.75152587890625,1.0,0.1522989571094513,1.0,1.0,0.6334754824638367,1.0,-0.489010751247406,0.2453086674213409,0.243702083826065,0.0952903255820274,0.0,0.0,0.0,25.714733123779297,25.0,78.21294403076172,-0.0,28.041635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0458915755152702,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0483260378241539,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0356934480369091,296.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0483260378241539,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.2292379140853881,290.7658386230469,291.1499938964844,285.3500061035156,285.0235595703125,291.0367431640625,296.68829345703125,290.7803649902344,1.0,0.1521512120962143,1.0,1.0,0.6406614184379578,1.0,-0.4889842867851257,0.2434822171926498,0.245502084493637,0.0933072492480278,0.0,0.0,0.0,25.646419525146484,25.0,84.55155181884766,-0.0,27.98230361938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.045889314264059,296.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.0483236573636531,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.0356916896998882,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.0483236573636531,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.2292266190052032,290.7953186035156,291.1499938964844,285.3500061035156,285.0230407714844,291.0770874023437,296.6884155273437,290.81060791015625,1.0,0.1520165503025055,1.0,1.0,0.6478473544120789,1.0,-0.4889601767063141,0.241756796836853,0.2472033947706222,0.0914430618286132,0.0,0.0,0.0,25.584228515625,25.0,89.19161987304688,-0.0,27.92828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399340987205505,0.050000000745058,0.0458872802555561,296.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399340987205505,0.050000000745058,0.0483215153217315,296.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399340987205505,0.050000000745058,0.0356901064515113,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399340987205505,0.050000000745058,0.0483215153217315,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399340987205505,0.050000000745058,0.229216456413269,290.8262023925781,291.1499938964844,285.3500061035156,285.02227783203125,291.115234375,296.68865966796875,290.84210205078125,1.0,0.1518952399492263,1.0,1.0,0.6550332903862,1.0,-0.4889385104179382,0.2401277869939804,0.2488107234239578,0.0896914452314376,0.0,0.0,0.0,25.52826881408692,25.0,92.35576629638672,-0.0,27.879669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.045885432511568,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.0483195707201957,296.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.0356886684894561,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.0483195707201957,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.22920723259449,290.8581237792969,291.1499938964844,285.3500061035156,285.02117919921875,291.1513671875,296.6890563964844,290.8744506835937,1.0,0.1517850160598755,1.0,1.0,0.662219226360321,1.0,-0.4889188110828399,0.2385904490947723,0.2503283619880676,0.0880459696054458,0.0,0.0,0.0,25.47747802734375,25.0,94.42691802978516,-0.0,27.835538864135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.0458837561309337,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.0483178049325943,296.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.035687368363142,296.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.0483178049325943,296.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.2291988730430603,290.89068603515625,291.1499938964844,285.3500061035156,285.019775390625,291.1761779785156,296.6896057128906,290.9070739746094,1.0,0.1516854763031005,1.0,1.0,0.6665586233139038,1.0,-0.4889009594917297,0.2376761883497238,0.2512247562408447,0.0870342329144477,0.0,0.0,0.0,25.43155670166016,25.0,94.10362243652344,-0.0,27.795711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0458822436630725,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0483162105083465,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0356861911714077,296.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0483162105083465,296.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.2291913032531738,290.9227294921875,291.1499938964844,285.3500061035156,285.0180358886719,291.19610595703125,296.69024658203125,290.9385070800781,1.0,0.1515953689813614,1.0,1.0,0.6708980202674866,1.0,-0.488884836435318,0.2368291020393371,0.2520557343959808,0.0861009508371353,0.0,0.0,0.0,25.39002227783203,25.0,91.3107681274414,-0.0,27.759689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0458808876574039,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0483147837221622,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0356851331889629,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0483147837221622,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.2291845381259918,290.9533996582031,291.1499938964844,285.3500061035156,285.01593017578125,291.21533203125,296.6910095214844,290.96844482421875,1.0,0.1515145897865295,1.0,1.0,0.6752374172210693,1.0,-0.4888703525066376,0.2360111027956009,0.2528592646121979,0.0852058082818985,0.0,0.0,0.0,25.35281753540039,25.0,87.66629028320312,-0.0,27.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409071445465088,0.050000000745058,0.0458796583116054,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409071445465088,0.050000000745058,0.0483134873211383,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409071445465088,0.050000000745058,0.0356841795146465,296.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409071445465088,0.050000000745058,0.0483134873211383,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409071445465088,0.050000000745058,0.2291783839464187,290.98291015625,291.1499938964844,285.3500061035156,285.01348876953125,291.23406982421875,296.6918334960937,290.9974365234375,1.0,0.1514410078525543,1.0,1.0,0.6795768141746521,1.0,-0.488857239484787,0.2352244704961776,0.2536327838897705,0.084338791668415,0.0,0.0,0.0,25.318960189819336,25.0,84.08301544189453,-0.0,27.69804573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0458785556256771,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0483123287558555,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0356833226978778,296.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0483123287558555,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.2291729003190994,291.0113830566406,291.1499938964844,285.3500061035156,285.0106506347656,291.2520751953125,296.6927185058594,291.0254821777344,1.0,0.1513747870922088,1.0,1.0,0.6839162707328796,1.0,-0.4888455271720886,0.2344699054956436,0.2543756067752838,0.0834946483373642,0.0,0.0,0.0,25.28850746154785,25.0,80.58621215820312,-0.0,27.67162704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.0458775572478771,296.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.048311274498701,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.0356825441122055,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.048311274498701,296.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.2291678935289383,291.0389099121094,291.1499938964844,285.3500061035156,285.0074157714844,291.2611694335937,296.6936950683594,291.0523376464844,1.0,0.1513146311044693,1.0,1.0,0.6852878332138062,1.0,-0.4888348579406738,0.2342201024293899,0.2546147406101227,0.083154022693634,0.0,0.0,0.0,25.26077461242676,25.0,75.94478607177734,-0.0,27.647640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0458766557276248,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0483103245496749,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0356818437576293,296.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0483103245496749,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.2291633933782577,291.0645446777344,291.1499938964844,285.3500061035156,285.0037841796875,291.2665100097656,296.6946716308594,291.0767517089844,1.0,0.1512604504823684,1.0,1.0,0.6866593956947327,1.0,-0.4888252317905426,0.2340030819177627,0.254822164773941,0.0828573331236839,0.0,0.0,0.0,25.23580741882324,25.0,69.76659393310547,-0.0,27.62604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.541400134563446,0.050000000745058,0.0458758324384689,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.541400134563446,0.050000000745058,0.0483094602823257,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.541400134563446,0.050000000745058,0.035681203007698,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.541400134563446,0.050000000745058,0.0483094602823257,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.541400134563446,0.050000000745058,0.2291592806577682,291.0879821777344,291.1499938964844,285.3500061035156,284.999755859375,291.2720031738281,296.6956787109375,291.0990600585937,1.0,0.1512112319469452,1.0,1.0,0.6880309581756592,1.0,-0.4888164699077606,0.2337841242551803,0.2550323605537414,0.0825768262147903,0.0,0.0,0.0,25.2131404876709,25.0,63.741981506347656,-0.0,27.60643196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5414962768554688,0.050000000745058,0.0458750873804092,296.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5414962768554688,0.050000000745058,0.048308677971363,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5414962768554688,0.050000000745058,0.0356806255877018,296.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5414962768554688,0.050000000745058,0.048308677971363,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5414962768554688,0.050000000745058,0.2291555702686309,291.1092224121094,291.1499938964844,285.3500061035156,284.9952697753906,291.277587890625,296.6967163085937,291.11944580078125,1.0,0.1511670053005218,1.0,1.0,0.6894025802612305,1.0,-0.4888085424900055,0.2335624247789383,0.2552461326122284,0.0823132246732711,0.0,0.0,0.0,25.19278907775879,25.0,58.22943878173828,-0.0,27.58881568908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0458744056522846,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0483079589903354,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0356800928711891,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0483079589903354,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.2291521579027176,291.12896728515625,291.1499938964844,285.3500061035156,284.9903259277344,291.28326416015625,296.69775390625,291.1383972167969,1.0,0.1511267721652984,1.0,1.0,0.690774142742157,1.0,-0.4888013005256653,0.2333387583494186,0.2554625272750854,0.0820643082261085,0.0,0.0,0.0,25.174280166625977,25.0,53.2663688659668,-0.0,27.57278823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.045873787254095,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.0483073070645332,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.0356796123087406,296.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.0483073070645332,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.2291490733623504,291.1470642089844,291.1499938964844,285.3505554199219,284.98553466796875,291.282958984375,296.69879150390625,291.1556701660156,1.0,0.1510905921459198,1.0,1.0,0.6898940801620483,1.0,-0.4887946844100952,0.2334623485803604,0.2553323209285736,0.0821738988161087,0.0,0.0,0.0,25.157583236694336,25.0,47.9177360534668,-0.0,27.55837631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5417380332946777,0.050000000745058,0.0458732210099697,296.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5417380332946777,0.050000000745058,0.0483067110180854,296.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5417380332946777,0.050000000745058,0.0356791727244854,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5417380332946777,0.050000000745058,0.0483067110180854,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5417380332946777,0.050000000745058,0.2291462421417236,291.1632995605469,291.1499938964844,285.35223388671875,284.9814758300781,291.2807922363281,296.6997985839844,291.1708068847656,1.0,0.1510577201843261,1.0,1.0,0.6890140175819397,1.0,-0.4887886643409729,0.2336087822914123,0.2551798820495605,0.0823145136237144,0.0,0.0,0.0,25.14241409301757,25.0,42.07265472412109,-0.0,27.545284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0458727143704891,296.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0483061783015728,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0356787778437137,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0483061783015728,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.2291437089443206,291.1772155761719,291.1499938964844,285.3549499511719,284.9781494140625,291.2790222167969,296.7008056640625,291.1836853027344,1.0,0.1510283499956131,1.0,1.0,0.6881338953971863,1.0,-0.4887832701206207,0.2337548285722732,0.2550284266471863,0.0824605226516723,0.0,0.0,0.0,25.12886428833008,25.0,36.55898284912109,-0.0,27.533592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0458722524344921,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0483056902885437,296.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0356784164905548,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0483056902885437,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.2291413992643356,291.189453125,291.1499938964844,285.3587646484375,284.9755249023437,291.2777404785156,296.7017822265625,291.1950988769531,1.0,0.1510015279054641,1.0,1.0,0.6872538328170776,1.0,-0.4887783229351043,0.2339014261960983,0.2548768818378448,0.0826095715165138,0.0,0.0,0.0,25.116493225097656,25.0,31.70101928710937,-0.0,27.522918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0458718352019786,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0483052544295787,296.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0356780961155891,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0483052544295787,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.2291393280029297,291.1999816894531,291.1499938964844,285.3635559082031,284.9736022949219,291.2770080566406,296.7027587890625,291.2049865722656,1.0,0.1509776264429092,1.0,1.0,0.686373770236969,1.0,-0.488773912191391,0.2340491265058517,0.254724770784378,0.0827604085206985,0.0,0.0,0.0,25.1054630279541,25.0,27.600730895996094,-0.0,27.513402938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0458714589476585,296.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0483048520982265,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0356778018176555,296.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0483048520982265,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.2291374206542968,291.20928955078125,291.1499938964844,285.369384765625,284.97235107421875,291.2727355957031,296.70367431640625,291.213623046875,1.0,0.150955855846405,1.0,1.0,0.684141218662262,1.0,-0.4887698590755462,0.2344183772802353,0.2543514668941498,0.0831310823559761,0.0,0.0,0.0,25.09537506103516,25.0,23.4064884185791,-0.0,27.50473594665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5420118570327759,0.050000000745058,0.045871116220951,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5420118570327759,0.050000000745058,0.0483044944703578,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5420118570327759,0.050000000745058,0.035677533596754,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5420118570327759,0.050000000745058,0.0483044944703578,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5420118570327759,0.050000000745058,0.2291357219219207,291.2170104980469,291.1499938964844,285.37615966796875,284.9717712402344,291.267333984375,296.70458984375,291.22052001953125,1.0,0.1509362757205963,1.0,1.0,0.6819086074829102,1.0,-0.4887662231922149,0.2348105013370514,0.2539556920528412,0.0835227817296981,0.0,0.0,0.0,25.086294174194336,25.0,19.10098648071289,-0.0,27.496946334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.045870803296566,296.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.0483041629195213,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.0356772914528846,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.0483041629195213,296.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.2291341572999954,291.223388671875,291.1499938964844,285.3839111328125,284.97186279296875,291.2621154785156,296.7054443359375,291.2261657714844,1.0,0.1509183645248413,1.0,1.0,0.6796759963035583,1.0,-0.4887628853321075,0.2352108061313629,0.2535520792007446,0.0839204937219619,0.0,0.0,0.0,25.07797622680664,25.0,15.095170974731444,-0.0,27.48981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.0458705238997936,296.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.048303872346878,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.0356770753860473,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.048303872346878,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.2291327714920044,291.22821044921875,291.1499938964844,285.3925476074219,284.9725646972656,291.2571716308594,296.7062683105469,291.2303466796875,1.0,0.1509023904800415,1.0,1.0,0.6774434447288513,1.0,-0.4887599050998688,0.2356195300817489,0.253140389919281,0.0843240618705749,0.0,0.0,0.0,25.070556640625,25.0,11.60079574584961,-0.0,27.48346328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0458702705800533,296.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0483036041259765,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0356768779456615,296.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0483036041259765,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.2291315048933029,291.2320251464844,291.1499938964844,285.402099609375,284.973876953125,291.25244140625,296.70709228515625,291.2336730957031,1.0,0.1508877575397491,1.0,1.0,0.6752108335494995,1.0,-0.4887571930885315,0.2360367178916931,0.2527204751968384,0.0847337245941162,0.0,0.0,0.0,25.06374740600586,25.0,8.511308670043945,-0.0,27.47764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0458700433373451,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0483033619821071,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0356766991317272,296.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0483033619821071,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.229130357503891,291.2347412109375,291.1499938964844,285.4125061035156,284.975830078125,291.2460632324219,296.7078552246094,291.2358703613281,1.0,0.1508746892213821,1.0,1.0,0.6723966598510742,1.0,-0.4887547791004181,0.2365672141313552,0.252187579870224,0.0852537378668785,0.0,0.0,0.0,25.05763435363769,25.0,5.57375955581665,-0.0,27.47244071960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0458698347210884,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0483031459152698,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0356765389442443,296.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0483031459152698,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.2291293293237686,291.2364501953125,291.1499938964844,285.4237976074219,284.97833251953125,291.2391662597656,296.7085876464844,291.2370300292969,1.0,0.1508628129959106,1.0,1.0,0.6695824265480042,1.0,-0.4887525737285614,0.2371181100606918,0.2516344487667084,0.0857919007539749,0.0,0.0,0.0,25.05207252502441,25.0,2.6955103874206543,-0.0,27.46771812438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.0458696521818637,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.0483029522001743,296.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.035676397383213,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.0483029522001743,296.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.2291284054517746,291.23699951171875,291.1499938964844,285.43585205078125,284.9814453125,291.2323303222656,296.70928955078125,291.23712158203125,1.0,0.1508522480726242,1.0,1.0,0.6667681932449341,1.0,-0.4887506067752838,0.2376827150583267,0.2510679066181183,0.0863414630293846,0.0,0.0,0.0,25.047107696533203,25.0,0.1072524115443229,-0.0,27.46351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.0458694845438003,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.04830277338624,296.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.0356762632727623,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.04830277338624,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.2291275709867477,291.2368469238281,291.1499938964844,285.44873046875,284.985107421875,291.2255554199219,296.7099609375,291.23651123046875,1.0,0.1508425325155258,1.0,1.0,0.6639540195465088,1.0,-0.4887488186359405,0.2382611036300659,0.2504877150058746,0.0869029536843299,0.0,0.0,0.0,25.042530059814453,25.0,-2.2311086654663086,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.0458693355321884,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.0483026169240474,296.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.035676147788763,296.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.0483026169240474,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.229126825928688,291.2357177734375,291.1499938964844,285.4623718261719,284.98931884765625,291.2188415527344,296.7106018066406,291.23504638671875,1.0,0.1508339494466781,1.0,1.0,0.6611397862434387,1.0,-0.488747239112854,0.238853633403778,0.2498936057090759,0.0874765589833259,0.0,0.0,0.0,25.038469314575195,25.0,-4.2280378341674805,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0458692014217376,296.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0483024753630161,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0356760434806346,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0483024753630161,296.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.2291261553764343,291.2340087890625,291.1499938964844,285.47674560546875,284.9940490722656,291.2120361328125,296.71124267578125,291.2330017089844,1.0,0.1508261412382125,1.0,1.0,0.6582821011543274,1.0,-0.4887458086013794,0.2394692450761795,0.2492765486240387,0.0880716070532798,0.0,0.0,0.0,25.034767150878903,25.0,-6.016007423400879,-0.0,27.453134536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0458690784871578,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0483023487031459,296.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0356759503483772,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0483023487031459,296.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.2291255444288253,291.231689453125,291.1499938964844,285.4918518066406,284.9992980957031,291.2052307128906,296.7118225097656,291.2304077148437,1.0,0.1508190929889679,1.0,1.0,0.6554243564605713,1.0,-0.4887444972991943,0.2401004284620285,0.248644083738327,0.0886806324124336,0.0,0.0,0.0,25.03140449523925,25.0,-7.608344078063965,-0.0,27.450328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.0458689667284488,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.0483022294938564,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.03567586094141,296.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.0483022294938564,296.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.2291249781847,291.2289428710937,291.1499938964844,285.50762939453125,285.0050354003906,291.19842529296875,296.71240234375,291.2274169921875,1.0,0.1508125811815261,1.0,1.0,0.6525666117668152,1.0,-0.4887433052062988,0.2407468110322952,0.2479965090751648,0.089303508400917,0.0,0.0,0.0,25.02828598022461,25.0,-9.05251407623291,-0.0,27.447738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.0458688698709011,296.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.0483021289110183,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.035675786435604,296.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.0483021289110183,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.2291245013475418,291.2255859375,291.1499938964844,285.5240783691406,285.0112609863281,291.1916198730469,296.7129821777344,291.22381591796875,1.0,0.1508068740367889,1.0,1.0,0.6497089266777039,1.0,-0.4887422621250152,0.2414086312055587,0.2473336309194564,0.0899406969547271,0.0,0.0,0.0,25.025537490844727,25.0,-10.276179313659668,-0.0,27.44546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
