time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.542432963848114,0.050000000745058,0.0458678901195526,296.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.542432963848114,0.050000000745058,0.0483010970056057,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.542432963848114,0.050000000745058,0.0356750264763832,296.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.542432963848114,0.050000000745058,0.0483010970056057,296.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.542432963848114,0.050000000745058,0.229119598865509,291.1789245605469,291.1499938964844,286.3622741699219,285.452880859375,291.1912536621094,296.7367553710937,291.1796875,1.0,0.1507590562105178,1.0,1.0,0.5838193297386169,1.0,-0.4887318313121795,0.2613941431045532,0.2273376882076263,0.1096174269914627,0.0,0.0,0.0,24.99981689453125,25.0,4.345120906829834,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5424335598945618,0.050000000745058,0.0458678863942623,296.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5424335598945618,0.050000000745058,0.0483010932803154,296.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5424335598945618,0.050000000745058,0.0356750227510929,296.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5424335598945618,0.050000000745058,0.0483010932803154,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5424335598945618,0.050000000745058,0.2291195839643478,291.18023681640625,291.1499938964844,286.384765625,285.4672241210937,291.1904296875,296.7377014160156,291.1808776855469,1.0,0.1507591307163238,1.0,1.0,0.5821518898010254,1.0,-0.4887318015098572,0.2620232701301574,0.2267085164785385,0.1102389469742775,0.0,0.0,0.0,24.999736785888672,25.0,3.724043369293213,-0.0,27.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5424342155456543,0.050000000745058,0.0458678789436817,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5424342155456543,0.050000000745058,0.0483010858297348,296.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5424342155456543,0.050000000745058,0.0356750190258026,296.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5424342155456543,0.050000000745058,0.0483010858297348,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5424342155456543,0.050000000745058,0.2291195541620254,291.1813659667969,291.1499938964844,286.4068908691406,285.4815368652344,291.1893615722656,296.7386779785156,291.1818542480469,1.0,0.150759220123291,1.0,1.0,0.5804845094680786,1.0,-0.4887317419052124,0.2626582086086273,0.2260735183954239,0.1108679845929145,0.0,0.0,0.0,24.999662399291992,25.0,3.0562331676483154,-0.0,27.426408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424349308013916,0.050000000745058,0.0458678752183914,296.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424349308013916,0.050000000745058,0.0483010821044445,296.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424349308013916,0.050000000745058,0.0356750153005123,296.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424349308013916,0.050000000745058,0.0483010821044445,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424349308013916,0.050000000745058,0.229119524359703,291.18218994140625,291.1499938964844,286.4286499023437,285.49578857421875,291.18804931640625,296.7396545410156,291.1825561523437,1.0,0.1507593393325805,1.0,1.0,0.5788170695304871,1.0,-0.4887316823005676,0.2632985711097717,0.2254330962896347,0.1115056350827217,0.0,0.0,0.0,24.99959373474121,25.0,2.360265016555786,-0.0,27.426448822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.542435884475708,0.050000000745058,0.0458678677678108,296.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.542435884475708,0.050000000745058,0.0483010709285736,296.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.542435884475708,0.050000000745058,0.0356750078499317,296.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.542435884475708,0.050000000745058,0.0483010709285736,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.542435884475708,0.050000000745058,0.2291194945573806,291.1828308105469,291.1499938964844,286.45001220703125,285.5099792480469,291.1864624023437,296.7406311035156,291.18310546875,1.0,0.1507594585418701,1.0,1.0,0.5771496891975403,1.0,-0.4887315928936004,0.2639439404010772,0.2247876673936844,0.1121532320976257,0.0,0.0,0.0,24.999530792236328,25.0,1.647382736206055,-0.0,27.42649269104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5424370765686035,0.050000000745058,0.0458678565919399,296.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5424370765686035,0.050000000745058,0.048301063477993,296.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5424370765686035,0.050000000745058,0.0356750003993511,296.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5424370765686035,0.050000000745058,0.048301063477993,296.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5424370765686035,0.050000000745058,0.2291194498538971,291.1832275390625,291.1499938964844,286.4715270996094,285.5245056152344,291.1847839355469,296.74249267578125,291.1833801269531,1.0,0.150759607553482,1.0,1.0,0.5754026770591736,1.0,-0.4887315034866333,0.2646238207817077,0.2241076678037643,0.112839289009571,0.0,0.0,0.0,24.99946975708008,25.0,0.949944019317627,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5424386262893677,0.050000000745058,0.045867845416069,296.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5424386262893677,0.050000000745058,0.0483010523021221,296.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5424386262893677,0.050000000745058,0.0356749929487705,296.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5424386262893677,0.050000000745058,0.0483010523021221,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1834411621094,291.1499938964844,286.4937744140625,285.5397644042969,291.1839599609375,296.745849609375,291.1835021972656,1.0,0.150759756565094,1.0,1.0,0.5736557245254517,1.0,-0.4887313842773437,0.265310674905777,0.2234206944704055,0.1135399118065834,0.0,0.0,0.0,24.999412536621094,25.0,0.4535569548606872,-0.0,27.426591873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424405336380005,0.050000000745058,0.0458678305149078,296.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424405336380005,0.050000000745058,0.0483010336756706,296.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424405336380005,0.050000000745058,0.0356749817728996,296.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424405336380005,0.050000000745058,0.0483010336756706,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424405336380005,0.050000000745058,0.2291193157434463,291.1835632324219,291.1499938964844,286.5167236328125,285.5556945800781,291.184326171875,296.7510986328125,291.1836242675781,1.0,0.1507599204778671,1.0,1.0,0.5719087719917297,1.0,-0.4887312352657318,0.2660022675991058,0.2227289527654647,0.1142538413405418,0.0,0.0,0.0,24.99936294555664,25.0,0.321764200925827,-0.0,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424427390098572,0.050000000745058,0.0458678156137466,296.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424427390098572,0.050000000745058,0.0483010187745094,296.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424427390098572,0.050000000745058,0.0356749668717384,296.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424427390098572,0.050000000745058,0.2291192263364792,291.1837463378906,291.1499938964844,286.5403747558594,285.57232666015625,291.1854858398437,296.75750732421875,291.183837890625,1.0,0.1507600992918014,1.0,1.0,0.570161759853363,1.0,-0.4887310266494751,0.2666989862918854,0.2220320552587509,0.1149800643324852,0.0,0.0,0.0,24.999317169189453,25.0,0.4425754845142364,-0.0,27.42670249938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424453616142273,0.050000000745058,0.0458677932620048,296.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424453616142273,0.050000000745058,0.0483009964227676,296.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424453616142273,0.050000000745058,0.0356749519705772,296.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424453616142273,0.050000000745058,0.0483009964227676,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424453616142273,0.050000000745058,0.2291191220283508,291.18408203125,291.1499938964844,286.56463623046875,285.5896301269531,291.1876525878906,296.7653503417969,291.18426513671875,1.0,0.1507602781057357,1.0,1.0,0.5684148073196411,1.0,-0.4887308180332184,0.2674005329608917,0.2213302999734878,0.1157196164131164,0.0,0.0,0.0,24.999277114868164,25.0,0.86681067943573,-0.0,27.426761627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5424482226371765,0.050000000745058,0.045867770910263,296.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5424482226371765,0.050000000745058,0.0483009740710258,296.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5424482226371765,0.050000000745058,0.0356749333441257,296.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5424482226371765,0.050000000745058,0.0483009740710258,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5424482226371765,0.050000000745058,0.2291190177202224,291.18463134765625,291.1499938964844,286.5895690917969,285.6075134277344,291.1905822753906,296.77423095703125,291.1849365234375,1.0,0.1507604718208313,1.0,1.0,0.5666765570640564,1.0,-0.4887306094169616,0.2681043744087219,0.2206262350082397,0.1164667233824729,0.0,0.0,0.0,24.99924087524414,25.0,1.4974902868270874,-0.0,27.42682456970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5424512028694153,0.050000000745058,0.0458677485585212,296.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5424512028694153,0.050000000745058,0.0483009479939937,296.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5424512028694153,0.050000000745058,0.0356749147176742,296.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5424512028694153,0.050000000745058,0.0483009479939937,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5424512028694153,0.050000000745058,0.2291188985109329,291.1854553222656,291.1499938964844,286.61505126953125,285.62603759765625,291.1942138671875,296.7841186523437,291.1859436035156,1.0,0.1507606655359268,1.0,1.0,0.5649383068084717,1.0,-0.4887303411960602,0.2688141763210296,0.2199161797761917,0.1172228157520294,0.0,0.0,0.0,24.99920654296875,25.0,2.301264762878418,-0.0,27.42688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.542454183101654,0.050000000745058,0.0458677262067794,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.542454183101654,0.050000000745058,0.0483009256422519,296.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.542454183101654,0.050000000745058,0.035674899816513,296.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.542454183101654,0.050000000745058,0.0483009256422519,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.542454183101654,0.050000000745058,0.2291187942028045,291.18658447265625,291.1499938964844,286.6411437988281,285.6451416015625,291.1983947753906,296.7947692871094,291.1872253417969,1.0,0.1507608741521835,1.0,1.0,0.563200056552887,1.0,-0.4887301027774811,0.2695310115814209,0.2191990911960601,0.117985762655735,0.0,0.0,0.0,24.999174118041992,25.0,3.215769052505493,-0.0,27.42695426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424569845199585,0.050000000745058,0.0458677038550376,296.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424569845199585,0.050000000745058,0.0483009032905101,296.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424569845199585,0.050000000745058,0.0356748811900615,296.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424569845199585,0.050000000745058,0.0483009032905101,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424569845199585,0.050000000745058,0.229118674993515,291.1881103515625,291.1499938964844,286.6677551269531,285.664794921875,291.2032470703125,296.806396484375,291.1889343261719,1.0,0.1507610976696014,1.0,1.0,0.5614618062973022,1.0,-0.4887298941612243,0.2702556848526001,0.2184742093086242,0.1187532320618629,0.0,0.0,0.0,24.999143600463867,25.0,4.244453430175781,-0.0,27.4270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.5424596071243286,0.050000000745058,0.0458676852285862,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.5424596071243286,0.050000000745058,0.0483008809387683,296.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.5424596071243286,0.050000000745058,0.0356748662889003,296.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.5424596071243286,0.050000000745058,0.0483008809387683,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.5424596071243286,0.050000000745058,0.2291185855865478,291.18994140625,291.1499938964844,286.6949157714844,285.6849670410156,291.2085266113281,296.8186340332031,291.1909484863281,1.0,0.1507613062858581,1.0,1.0,0.5597235560417175,1.0,-0.4887296557426452,0.2709882259368896,0.2177414447069168,0.11952506005764,0.0,0.0,0.0,24.999113082885746,25.0,5.32158088684082,-0.0,27.42709732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.5424623489379883,0.050000000745058,0.0458676628768444,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.5424623489379883,0.050000000745058,0.0483008585870265,296.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.5424623489379883,0.050000000745058,0.0356748476624488,296.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.5424623489379883,0.050000000745058,0.0483008585870265,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.5424623489379883,0.050000000745058,0.2291184663772583,291.1921691894531,291.1499938964844,286.7225646972656,285.7056579589844,291.2138977050781,296.83160400390625,291.193359375,1.0,0.1507615447044372,1.0,1.0,0.5579257607460022,1.0,-0.4887294471263885,0.2717515826225281,0.2169778496026992,0.1203288212418556,0.0,0.0,0.0,24.999082565307617,25.0,6.380442142486572,-0.0,27.42717361450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5424652695655823,0.050000000745058,0.0458676405251026,296.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5424652695655823,0.050000000745058,0.0356748327612876,296.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5424652695655823,0.050000000745058,0.2291183620691299,291.1947326660156,291.1499938964844,286.75067138671875,285.7268371582031,291.2196044921875,296.8451843261719,291.19610595703125,1.0,0.1507617831230163,1.0,1.0,0.5561279654502869,1.0,-0.4887292087078094,0.2725231945514679,0.2162059992551803,0.1211442202329635,0.0,0.0,0.0,24.99905204772949,25.0,7.412996292114258,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.5424683094024658,0.050000000745058,0.0458676181733608,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.5424683094024658,0.050000000745058,0.0483008101582527,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.5424683094024658,0.050000000745058,0.0356748141348362,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.5424683094024658,0.050000000745058,0.0483008101582527,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.5424683094024658,0.050000000745058,0.2291182428598404,291.1976623535156,291.1499938964844,286.7792358398437,285.7484741210937,291.2257385253906,296.8594055175781,291.19921875,1.0,0.1507620215415954,1.0,1.0,0.5543301701545715,1.0,-0.4887289702892303,0.2733014225959778,0.2154275327920913,0.1219696179032325,0.0,0.0,0.0,24.99902534484864,25.0,8.448864936828613,-0.0,27.42733192443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.5424715280532837,0.050000000745058,0.0458675920963287,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.5424715280532837,0.050000000745058,0.0483007840812206,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.5424715280532837,0.050000000745058,0.2291181236505508,291.2008972167969,291.1499938964844,286.8082275390625,285.7705383300781,291.2322082519531,296.8741455078125,291.20263671875,1.0,0.1507622748613357,1.0,1.0,0.552532434463501,1.0,-0.4887287020683288,0.2740863561630249,0.2146423459053039,0.1228047534823417,0.0,0.0,0.0,24.998998641967773,25.0,9.494954109191896,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.5424748659133911,0.050000000745058,0.0458675660192966,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.5424748659133911,0.050000000745058,0.0483007542788982,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.5424748659133911,0.050000000745058,0.0356747731566429,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.5424748659133911,0.050000000745058,0.0483007542788982,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.5424748659133911,0.050000000745058,0.2291179895401001,291.20458984375,291.1499938964844,286.83758544921875,285.79302978515625,291.2391357421875,296.8895263671875,291.2065124511719,1.0,0.150762528181076,1.0,1.0,0.5507346391677856,1.0,-0.4887284338474273,0.2748777866363525,0.2138506323099136,0.1236501783132553,0.0,0.0,0.0,24.99897575378418,25.0,10.547136306762695,-0.0,27.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785017967224,0.050000000745058,0.0458675362169742,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785017967224,0.050000000745058,0.0483007244765758,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785017967224,0.050000000745058,0.0356747508049011,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785017967224,0.050000000745058,0.0483007244765758,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785017967224,0.050000000745058,0.2291178554296493,291.2085876464844,291.1499938964844,286.8673400878906,285.81591796875,291.2450561523437,296.9053955078125,291.21063232421875,1.0,0.1507627815008163,1.0,1.0,0.5487436056137085,1.0,-0.4887281358242035,0.2757581770420074,0.2129699289798736,0.1245870366692543,0.0,0.0,0.0,24.99893951416016,25.0,11.37184238433838,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.542482316493988,0.050000000745058,0.0458675101399421,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.542482316493988,0.050000000745058,0.0483006946742534,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.542482316493988,0.050000000745058,0.0356747284531593,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.542482316493988,0.050000000745058,0.0483006946742534,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.542482316493988,0.050000000745058,0.2291177064180374,291.2127990722656,291.1499938964844,286.8973999023437,285.8391418457031,291.2508850097656,296.9218139648437,291.2149353027344,1.0,0.150763064622879,1.0,1.0,0.5467525720596313,1.0,-0.4887278079986572,0.2766523361206054,0.2120754867792129,0.125541403889656,0.0,0.0,0.0,24.9989070892334,25.0,11.99112606048584,-0.0,27.42767143249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0458674766123294,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0356747061014175,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.2291175574064254,291.2171630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.25689697265625,296.938720703125,291.2193908691406,1.0,0.1507633328437805,1.0,1.0,0.5447615385055542,1.0,-0.4887274801731109,0.277554839849472,0.2111726552248001,0.1265071630477905,0.0,0.0,0.0,24.99887466430664,25.0,12.564445495605469,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904227256775,0.050000000745058,0.045867446810007,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904227256775,0.050000000745058,0.0483006313443183,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904227256775,0.050000000745058,0.0356746800243854,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904227256775,0.050000000745058,0.0483006313443183,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5424904227256775,0.050000000745058,0.2291173934936523,291.22174072265625,291.1499938964844,286.95849609375,285.8866577148437,291.2632141113281,296.9561767578125,291.2240905761719,1.0,0.1507636308670044,1.0,1.0,0.5427705645561218,1.0,-0.4887271523475647,0.2784655392169952,0.2102616280317306,0.1274847686290741,0.0,0.0,0.0,24.99884414672852,25.0,13.126039505004885,-0.0,27.427854537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424946546554565,0.050000000745058,0.0458674132823944,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424946546554565,0.050000000745058,0.0483005940914154,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424946546554565,0.050000000745058,0.0356746539473533,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424946546554565,0.050000000745058,0.0483005940914154,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424946546554565,0.050000000745058,0.2291172295808792,291.2264709472656,291.1499938964844,286.98944091796875,285.9108581542969,291.269775390625,296.97412109375,291.2289428710937,1.0,0.150763913989067,1.0,1.0,0.5407795310020447,1.0,-0.4887268245220184,0.2793845534324646,0.2093422710895538,0.1284737437963485,0.0,0.0,0.0,24.998817443847656,25.0,13.70370101928711,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.542499303817749,0.050000000745058,0.0458673760294914,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.542499303817749,0.050000000745058,0.0483005568385124,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.542499303817749,0.050000000745058,0.0356746278703212,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.542499303817749,0.050000000745058,0.0483005568385124,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.542499303817749,0.050000000745058,0.2291170507669448,291.2314147949219,291.1499938964844,287.0206298828125,285.9353332519531,291.2745056152344,296.9927062988281,291.2339172363281,1.0,0.1507642269134521,1.0,1.0,0.5384858846664429,1.0,-0.4887264370918274,0.2804470658302307,0.2082793712615966,0.129609003663063,0.0,0.0,0.0,24.998767852783203,25.0,13.939764022827148,-0.0,27.42804718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.542504072189331,0.050000000745058,0.0458673387765884,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.542504072189331,0.050000000745058,0.0483005195856094,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.542504072189331,0.050000000745058,0.0356745980679988,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.542504072189331,0.050000000745058,0.0483005195856094,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.542504072189331,0.050000000745058,0.2291168570518493,291.2363586425781,291.1499938964844,287.05206298828125,285.9600830078125,291.2786865234375,297.01190185546875,291.23883056640625,1.0,0.1507645398378372,1.0,1.0,0.5361922979354858,1.0,-0.4887260496616363,0.2815299332141876,0.2071961015462875,0.1307676136493683,0.0,0.0,0.0,24.998722076416016,25.0,13.855107307434082,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5425090193748474,0.050000000745058,0.0458673015236854,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5425090193748474,0.050000000745058,0.0483004786074161,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5425090193748474,0.050000000745058,0.0356745682656765,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5425090193748474,0.050000000745058,0.0483004786074161,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5425090193748474,0.050000000745058,0.229116678237915,291.2412109375,291.1499938964844,287.0836486816406,285.9850158691406,291.2830810546875,297.0318603515625,291.2436218261719,1.0,0.1507648676633834,1.0,1.0,0.533898651599884,1.0,-0.4887256622314453,0.2826239466667175,0.2061017006635666,0.131940484046936,0.0,0.0,0.0,24.998680114746094,25.0,13.717193603515623,-0.0,27.42825508117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455444335937,0.5425140261650085,0.050000000745058,0.0458672642707824,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455444335937,0.5425140261650085,0.050000000745058,0.0483004376292228,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455444335937,0.5425140261650085,0.050000000745058,0.0356745384633541,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455444335937,0.5425140261650085,0.050000000745058,0.0483004376292228,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455444335937,0.5425140261650085,0.050000000745058,0.2291164845228195,291.2460021972656,291.1499938964844,287.11541748046875,286.0101928710937,291.2877197265625,297.0525207519531,291.2484130859375,1.0,0.1507652103900909,1.0,1.0,0.5316050052642822,1.0,-0.4887252449989319,0.2837291359901428,0.2049960941076278,0.1331270486116409,0.0,0.0,0.0,24.99863815307617,25.0,13.623981475830078,-0.0,27.428363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.542519211769104,0.050000000745058,0.0458672232925891,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.542519211769104,0.050000000745058,0.0483003966510295,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.542519211769104,0.050000000745058,0.0356745086610317,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.542519211769104,0.050000000745058,0.0483003966510295,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.542519211769104,0.050000000745058,0.2291162759065628,291.25079345703125,291.1499938964844,287.1473083496094,286.0355224609375,291.2926940917969,297.07421875,291.25323486328125,1.0,0.1507655680179596,1.0,1.0,0.5293113589286804,1.0,-0.4887248277664184,0.2848453819751739,0.2038794308900833,0.1343275606632232,0.0,0.0,0.0,24.99860000610352,25.0,13.617329597473145,-0.0,27.428476333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.5425247550010681,0.050000000745058,0.048300351947546,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.5425247550010681,0.050000000745058,0.035674475133419,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.5425247550010681,0.050000000745058,0.048300351947546,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2555847167969,291.1499938964844,287.1792907714844,286.06103515625,291.2955627441406,297.0969543457031,291.2579650878906,1.0,0.1507659256458282,1.0,1.0,0.5266908407211304,1.0,-0.4887243509292602,0.2861269116401672,0.2025974690914154,0.1356949508190155,0.0,0.0,0.0,24.998538970947266,25.0,13.29542064666748,-0.0,27.42859268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.542530357837677,0.050000000745058,0.0458671376109123,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.542530357837677,0.050000000745058,0.0483003035187721,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.542530357837677,0.050000000745058,0.0356744416058063,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.542530357837677,0.050000000745058,0.0483003035187721,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.542530357837677,0.050000000745058,0.2291158437728881,291.2601623535156,291.1499938964844,287.2113952636719,286.0866394042969,291.2976989746094,297.1205139160156,291.26239013671875,1.0,0.1507663130760193,1.0,1.0,0.5240702629089355,1.0,-0.4887239038944244,0.287433385848999,0.2012905329465866,0.1370895951986313,0.0,0.0,0.0,24.99847984313965,25.0,12.649476051330566,-0.0,27.428714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5425360798835754,0.050000000745058,0.0458670929074287,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5425360798835754,0.050000000745058,0.0483002588152885,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5425360798835754,0.050000000745058,0.0483002588152885,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2644958496094,291.1499938964844,287.2435302734375,286.1123962402344,291.2997436523437,297.1444396972656,291.2666015625,1.0,0.1507667005062103,1.0,1.0,0.5214496850967407,1.0,-0.4887234270572662,0.2887543737888336,0.1999690681695938,0.1385005414485931,0.0,0.0,0.0,24.998422622680664,25.0,11.94003963470459,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.5425419211387634,0.050000000745058,0.0458670482039451,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.5425419211387634,0.050000000745058,0.0483002103865146,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.5425419211387634,0.050000000745058,0.0356743708252906,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.5425419211387634,0.050000000745058,0.0483002103865146,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.5425419211387634,0.050000000745058,0.2291154116392135,291.2685546875,291.1499938964844,287.2757263183594,286.1382141113281,291.3016357421875,297.1686096191406,291.2705383300781,1.0,0.1507671028375625,1.0,1.0,0.5188291668891907,1.0,-0.4887229800224304,0.2900897264480591,0.1986332386732101,0.1399276107549667,0.0,0.0,0.0,24.998369216918945,25.0,11.225700378417969,-0.0,27.42897224426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5425477623939514,0.050000000745058,0.0483001619577407,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5425477623939514,0.050000000745058,0.0356743372976779,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5425477623939514,0.050000000745058,0.0483001619577407,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723999023437,291.1499938964844,287.30792236328125,286.16412353515625,291.3033142089844,297.1928405761719,291.2742614746094,1.0,0.150767520070076,1.0,1.0,0.5162085890769958,1.0,-0.4887225031852722,0.2914393842220306,0.1972831040620803,0.1413703709840774,0.0,0.0,0.0,24.99831771850586,25.0,10.518133163452148,-0.0,27.429107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.5425539016723633,0.050000000745058,0.0458669550716877,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.5425539016723633,0.050000000745058,0.0483001135289669,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.5425539016723633,0.050000000745058,0.035674300044775,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.5425539016723633,0.050000000745058,0.0483001135289669,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.5425539016723633,0.050000000745058,0.2291149348020553,291.2759704589844,291.1499938964844,287.340087890625,286.1900329589844,291.3026123046875,297.217041015625,291.27764892578125,1.0,0.1507679522037506,1.0,1.0,0.5133097171783447,1.0,-0.4887219965457916,0.2929418385028839,0.1957801729440689,0.1429664194583892,0.0,0.0,0.0,24.998247146606445,25.0,9.475666999816896,-0.0,27.429248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
