time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.035674262791872,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2790832519531,291.1499938964844,287.3722229003906,286.2159729003906,291.3006591796875,297.2411193847656,291.2804870605469,1.0,0.1507684141397476,1.0,1.0,0.5104107856750488,1.0,-0.488721489906311,0.2944709062576294,0.1942505687475204,0.1445898562669754,0.0,0.0,0.0,24.998178482055664,25.0,8.023049354553223,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.0458668619394302,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.0483000129461288,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.035674225538969,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.0483000129461288,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.2291144579648971,291.2815856933594,291.1499938964844,287.404296875,286.2419128417969,291.2983093261719,297.2650146484375,291.2826843261719,1.0,0.1507688760757446,1.0,1.0,0.5075119137763977,1.0,-0.4887209832668304,0.2960169911384582,0.1927040070295334,0.1462307274341583,0.0,0.0,0.0,24.99811363220215,25.0,6.455915451049805,-0.0,27.42955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.035674188286066,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.229114219546318,291.2835693359375,291.1499938964844,287.4362487792969,286.267822265625,291.2955322265625,297.2887268066406,291.28436279296875,1.0,0.150769367814064,1.0,1.0,0.5046129822731018,1.0,-0.4887204766273498,0.297579824924469,0.1911406517028808,0.1478885263204574,0.0,0.0,0.0,24.998050689697266,25.0,4.903405666351318,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.0458667650818824,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.0482999123632907,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.035674151033163,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.0482999123632907,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.2291139811277389,291.28497314453125,291.1499938964844,287.4681091308594,286.293701171875,291.29229736328125,297.3121337890625,291.2855529785156,1.0,0.1507698595523834,1.0,1.0,0.5017141103744507,1.0,-0.4887199699878692,0.2991592288017273,0.1895607560873031,0.1495626717805862,0.0,0.0,0.0,24.99799156188965,25.0,3.373409032821656,-0.0,27.429872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.0458667166531086,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.0482998602092266,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.03567411378026,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.0482998602092266,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.2291137427091598,291.285888671875,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3352966308594,291.2861633300781,1.0,0.1507703810930252,1.0,1.0,0.4986736178398132,1.0,-0.4887194633483886,0.3008290231227875,0.1878904402256012,0.1513264030218124,0.0,0.0,0.0,24.997922897338867,25.0,1.696026086807251,-0.0,27.430044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0458666682243347,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0482998117804527,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0356740765273571,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0482998117804527,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.2291135042905807,291.2861328125,291.1499938964844,287.5313415527344,286.3451538085937,291.2816467285156,297.3581237792969,291.2860717773437,1.0,0.150770902633667,1.0,1.0,0.4956331551074981,1.0,-0.4887189567089081,0.3025217652320862,0.1861971914768219,0.1531122177839279,0.0,0.0,0.0,24.99785614013672,25.0,-0.2086428999900818,-0.0,27.430221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0482997596263885,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0356740392744541,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.2291132658720016,291.28570556640625,291.1499938964844,287.5626525878906,286.3707275390625,291.2753295898437,297.3806457519531,291.2852783203125,1.0,0.1507714539766311,1.0,1.0,0.4925926923751831,1.0,-0.4887184500694275,0.3042314946651459,0.1844869554042816,0.1549138873815536,0.0,0.0,0.0,24.99779319763184,25.0,-2.1288888454437256,-0.0,27.430404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0458665713667869,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0482997111976146,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0356740020215511,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0482997111976146,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.2291130274534225,291.2845458984375,291.1499938964844,287.5937805175781,286.3961486816406,291.2684326171875,297.40283203125,291.2838134765625,1.0,0.1507720202207565,1.0,1.0,0.489552229642868,1.0,-0.4887179434299469,0.3059580326080322,0.1827599257230758,0.1567309349775314,0.0,0.0,0.0,24.99773406982422,25.0,-4.018726825714111,-0.0,27.430593490600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28277587890625,291.1499938964844,287.6246337890625,286.4214172363281,291.26104736328125,297.4247131347656,291.2817077636719,1.0,0.1507725864648819,1.0,1.0,0.486511766910553,1.0,-0.4887174665927887,0.307700902223587,0.1810165494680404,0.1585626304149627,0.0,0.0,0.0,24.9976749420166,25.0,-5.874022960662842,-0.0,27.430788040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0458664819598197,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0482996106147766,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0356739275157451,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0482996106147766,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.2291125655174255,291.2803955078125,291.1499938964844,287.6552124023437,286.44647216796875,291.253662109375,297.4462585449219,291.27899169921875,1.0,0.1507731825113296,1.0,1.0,0.483541190624237,1.0,-0.4887169897556305,0.3094213604927063,0.179295614361763,0.1603701114654541,0.0,0.0,0.0,24.99762535095215,25.0,-7.6131415367126465,-0.0,27.43098831176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.0458664335310459,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.048299565911293,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.0356738939881324,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.048299565911293,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.2291123420000076,291.2774353027344,291.1499938964844,287.6854858398437,286.4713134765625,291.2460021972656,297.467529296875,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805706143379211,1.0,-0.4887165129184723,0.3111538887023926,0.1775626093149185,0.1621874570846557,0.0,0.0,0.0,24.99757957458496,25.0,-9.22153663635254,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0458663925528526,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0482995174825191,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0356738604605197,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0482995174825191,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.2291121184825897,291.27392578125,291.1499938964844,287.7154541015625,286.49591064453125,291.23779296875,297.4884338378906,291.27197265625,1.0,0.1507743746042251,1.0,1.0,0.4776000082492828,1.0,-0.4887160360813141,0.3129008114337921,0.1758152544498443,0.164016768336296,0.0,0.0,0.0,24.99753189086914,25.0,-10.753365516662598,-0.0,27.4314022064209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22906494140625,297.50909423828125,291.2676696777344,1.0,0.1507750004529953,1.0,1.0,0.4746294319629669,1.0,-0.4887155890464782,0.3146615624427795,0.1740540415048599,0.1658573001623153,0.0,0.0,0.0,24.997488021850582,25.0,-12.2852783203125,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.2197570800781,297.5294189453125,291.2627868652344,1.0,0.1507756263017654,1.0,1.0,0.471658855676651,1.0,-0.4887151420116424,0.3164356350898742,0.1722795069217682,0.1677084118127823,0.0,0.0,0.0,24.99744415283203,25.0,-13.814641952514648,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.035673763602972,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2601623535156,291.1499938964844,287.8031311035156,286.568115234375,291.21246337890625,297.5494689941406,291.2574462890625,1.0,0.1507762521505355,1.0,1.0,0.4689851403236389,1.0,-0.488714724779129,0.3180534541606903,0.1706612706184387,0.1694010645151138,0.0,0.0,0.0,24.9974308013916,25.0,-14.952488899230955,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0458662286400795,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0482993461191654,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0356737338006496,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0482993461191654,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.2291113138198852,291.2547302246094,291.1499938964844,287.8315124511719,286.591552734375,291.2057189941406,297.5692749023437,291.2519836425781,1.0,0.1507768929004669,1.0,1.0,0.4663114547729492,1.0,-0.488714337348938,0.3196696937084198,0.1690446436405182,0.1710891127586364,0.0,0.0,0.0,24.997419357299805,25.0,-15.58113956451416,-0.0,27.432275772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0458661913871765,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0482993088662624,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0356737039983272,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0482993088662624,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.2291111201047897,291.24920654296875,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5888061523437,291.2463684082031,1.0,0.150777518749237,1.0,1.0,0.4636377692222595,1.0,-0.4887139499187469,0.3212957084178924,0.1674182415008545,0.1727837920188903,0.0,0.0,0.0,24.997404098510746,25.0,-16.150537490844727,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0458661578595638,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0482992716133594,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0356736779212951,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0482992716133594,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.2291109412908554,291.24346923828125,291.1499938964844,287.8869323730469,286.6373596191406,291.19061279296875,297.6080627441406,291.2405090332031,1.0,0.1507781594991684,1.0,1.0,0.4609640538692474,1.0,-0.4887135624885559,0.3229309916496277,0.1657825708389282,0.1744845509529113,0.0,0.0,0.0,24.99738883972168,25.0,-16.772968292236328,-0.0,27.43272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.2374572753906,291.1499938964844,287.91387939453125,286.65966796875,291.18231201171875,297.62713623046875,291.2343444824219,1.0,0.1507788002490997,1.0,1.0,0.4582903683185577,1.0,-0.4887132048606872,0.3245750963687897,0.1641381084918975,0.1761908829212188,0.0,0.0,0.0,24.997373580932617,25.0,-17.471275329589844,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0458660908043384,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0482992008328437,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0356736257672309,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0482992008328437,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.2291106134653091,291.231201171875,291.1499938964844,287.9403076171875,286.6815795898437,291.1773376464844,297.64599609375,291.22802734375,1.0,0.150779440999031,1.0,1.0,0.4560580849647522,1.0,-0.488712877035141,0.3259698450565338,0.1627430319786071,0.1776457130908966,0.0,0.0,0.0,24.99740028381348,25.0,-17.649906158447266,-0.0,27.433177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479944348335266,0.050000000745058,0.0458267629146575,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479944348335266,0.050000000745058,0.0482577867805957,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479944348335266,0.050000000745058,0.0356430374085903,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479944348335266,0.050000000745058,0.0482577867805957,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.5666797161102295,0.1434464305639267,0.2482220530509948,291.22491455078125,291.1499938964844,287.9661865234375,286.7030334472656,291.1734313964844,297.6647033691406,291.2214050292969,1.0,0.1510073244571685,1.0,1.0,0.453825831413269,1.0,-0.5113332867622375,0.3423878848552704,0.1689454317092895,0.1866242736577987,0.0,0.0,0.0,24.097396850585938,43.0,-17.353960037231445,-0.0,28.58524703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998748183250427,0.050000000745058,0.0452357903122901,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998748183250427,0.050000000745058,0.0476354658603668,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998748183250427,0.050000000745058,0.0351833924651145,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998748183250427,0.050000000745058,0.0476354658603668,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.9294114112854004,0.1457551121711731,0.5298283100128174,291.2152404785156,291.1499938964844,287.991455078125,286.7239990234375,291.3232421875,297.664306640625,291.2232360839844,1.0,0.1600947380065918,1.0,1.0,0.4515935480594635,1.0,-0.8463600873947144,0.5553057789802551,0.2910542786121368,0.3342048823833465,0.0,0.0,0.0,11.409591674804688,43.0,22.65557289123535,-0.0,50.921024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.688373863697052,0.050000000745058,0.0452548861503601,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.688373863697052,0.050000000745058,0.0476555749773979,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.688373863697052,0.050000000745058,0.0351982451975345,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.688373863697052,0.050000000745058,0.0476555749773979,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.937301218509674,0.1473664194345474,0.5675627589225769,291.2464904785156,291.04998779296875,288.0161437988281,286.7445068359375,291.3204345703125,297.6466979980469,291.25311279296875,1.0,0.1685158461332321,1.0,1.0,0.4493612945079803,1.0,-0.8920431733131409,0.5860070586204529,0.3060360848903656,0.356254905462265,0.0,0.0,0.0,12.415907859802246,46.0,39.86040115356445,-0.0,59.20051193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.6855080127716064,0.050000000745058,0.0452597998082637,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.6855080127716064,0.050000000745058,0.0476607494056224,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.6855080127716064,0.050000000745058,0.0352020673453807,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.6855080127716064,0.050000000745058,0.0476607494056224,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.9580332040786744,0.1489396691322326,0.609177827835083,291.2633056640625,291.04998779296875,288.0401916503906,286.7644958496094,291.3253479003906,297.63067626953125,291.2670593261719,1.0,0.1762735694646835,1.0,1.0,0.4471290111541748,1.0,-0.9419525265693665,0.6193727254867554,0.3225798010826111,0.3804165720939636,0.0,0.0,0.0,13.11590576171875,46.0,38.80777359008789,-0.0,68.53544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828563213348389,0.050000000745058,0.0452644601464271,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828563213348389,0.050000000745058,0.0476656556129455,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828563213348389,0.050000000745058,0.0352056920528411,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828563213348389,0.050000000745058,0.0476656556129455,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9755783677101136,0.1504271328449249,0.6504725217819214,291.2762451171875,290.95001220703125,288.0635681152344,286.7839660644531,291.3447570800781,297.6214599609375,291.2801513671875,1.0,0.1842220723628997,1.0,1.0,0.4462778568267822,1.0,-0.9916019439697266,0.6511242389678955,0.340477705001831,0.4028912782669067,0.0,0.0,0.0,13.830437660217283,34.0,40.102821350097656,-0.0,78.75395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.9511252045631408,0.1454387456178665,0.1214380264282226,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.6816827654838562,0.050000000745058,0.0476677529513835,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.6816827654838562,0.050000000745058,0.035207238048315,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.6816827654838562,0.050000000745058,0.0476677529513835,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.9502723217010498,0.1523725092411041,0.6051285266876221,291.29400634765625,290.95001220703125,288.0862731933594,286.8028564453125,291.3705749511719,297.63720703125,291.2992553710937,1.0,0.1896780282258987,1.0,1.0,0.4454266726970672,1.0,-1.028592824935913,0.6749085783958435,0.3536841869354248,0.4199002981185913,0.0,0.0,0.0,14.344107627868652,34.0,47.95372009277344,-0.0,86.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9699943661689758,0.1432896703481674,0.1296837329864502,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.8606290817260742,0.1441336572170257,0.0976481735706329,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.6795120239257812,0.050000000745058,0.0352103635668754,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.6795120239257812,0.050000000745058,0.0476719848811626,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.9241036772727966,0.1549865305423736,0.5677045583724976,291.3135070800781,290.45001220703125,288.1082763671875,286.8211669921875,291.3820495605469,297.6274108886719,291.3176574707031,1.0,0.1935801953077316,1.0,1.0,0.4445755183696747,1.0,-1.0535767078399658,0.6913227438926697,0.3622539043426513,0.4316865503787994,0.0,0.0,0.0,14.770642280578612,54.0,47.98062515258789,-0.0,92.94622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293762207031,0.96261864900589,0.1419149339199066,0.1284196823835373,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293762207031,0.962689220905304,0.1446444988250732,0.135260984301567,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.6764102578163147,0.050000000745058,0.0352149792015552,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263854980469,0.7568199038505554,0.1411106139421463,0.0668734163045883,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.908422350883484,0.1584056615829467,0.5498514771461487,291.3296203613281,290.45001220703125,288.1295166015625,286.8388977050781,291.3990173339844,297.62042236328125,291.3337707519531,1.0,0.2016681879758834,1.0,1.0,0.4437243640422821,1.0,-1.0988129377365112,0.7202410697937012,0.3785718381404876,0.4517191052436828,0.0,0.0,0.0,15.515283584594728,54.0,47.67124176025391,-0.0,104.4064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.9762370586395264,0.1415533721446991,0.1276207715272903,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.9823969006538392,0.1451968252658844,0.1372439265251159,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.9469957947731018,0.139227494597435,0.0908413454890251,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.9669187068939208,0.1422256231307983,0.130432441830635,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.8891868591308594,0.1626634895801544,0.4920635223388672,291.3482360839844,289.95001220703125,288.1499938964844,286.8559875488281,291.4271850585937,297.6180114746094,291.3533935546875,1.0,0.2121737897396087,1.0,1.0,0.4428731799125671,1.0,-1.1692205667495728,0.7644938230514526,0.4047267735004425,0.4822437167167663,0.0,0.0,0.0,15.872050285339355,74.0,53.086910247802734,-0.0,122.90274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.9611677527427672,0.1419812738895416,0.1276784986257553,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.9699507355690002,0.1461514979600906,0.1381401717662811,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.9533193707466124,0.1385013908147812,0.0970369651913642,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.96210378408432,0.1423987448215484,0.1348309516906738,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.9020982384681702,0.1668415665626526,0.5383375287055969,291.3624572753906,289.95001220703125,288.1683044433594,286.87115478515625,291.33404541015625,297.63104248046875,291.3602600097656,1.0,0.2245620787143707,1.0,1.0,0.4287766516208648,1.0,-1.2398626804351809,0.826793372631073,0.4130692780017853,0.5308880805969238,0.0,0.0,0.0,17.477876663208008,74.0,17.415103912353516,-0.0,145.59713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.9424901604652404,0.1428567916154861,0.1283076107501983,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.9525462985038756,0.1468554437160492,0.1390209197998047,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.9321174621582032,0.1383556723594665,0.0969659090042114,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.943045437335968,0.1429368406534195,0.1353240609169006,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9187646508216858,0.1702172607183456,0.6000623106956482,291.3266296386719,289.45001220703125,288.1830444335937,286.88311767578125,291.2165832519531,297.6353759765625,291.3170166015625,1.0,0.2388482689857483,1.0,1.0,0.414680153131485,1.0,-1.3209925889968872,0.8987630009651184,0.4222295880317688,0.5869801640510559,0.0,0.0,0.0,19.52543258666992,94.0,-55.56461715698242,-0.0,174.7369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.936659336090088,0.1438463181257248,0.1291640996932983,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647399902344,0.9470442533493042,0.1483224034309387,0.1400192081928253,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.924350082874298,0.1387443244457245,0.0970993563532829,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.936659038066864,0.1437903791666031,0.1360158920288086,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.9546571373939514,0.172472208738327,0.6788414120674133,291.2623291015625,289.45001220703125,288.19439697265625,286.8919982910156,291.0995483398437,297.628173828125,291.250244140625,1.0,0.2551010251045227,1.0,1.0,0.4005836248397827,1.0,-1.4174988269805908,0.9825840592384338,0.4349147975444793,0.6510517001152039,0.0,0.0,0.0,21.453004837036133,94.0,-120.2332000732422,-0.0,213.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.933487594127655,0.1447488963603973,0.13002909719944,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9451241493225098,0.1498300731182098,0.1414300948381424,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.9201853275299072,0.1393812596797943,0.0974698960781097,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.9334509372711182,0.1448099613189697,0.1369130462408065,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9875760674476624,0.1736939698457718,0.7667298913002014,291.1810302734375,288.95001220703125,288.20245361328125,286.89794921875,290.9853820800781,297.61065673828125,291.16754150390625,1.0,0.2732211053371429,1.0,1.0,0.3864870965480804,1.0,-1.526105284690857,1.076258659362793,0.4498465359210968,0.7224613428115845,0.0,0.0,0.0,23.637325286865234,114.0,-173.84681701660156,-0.0,263.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.8191721439361572,0.145326018333435,0.1310613751411438,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.8285731077194214,0.1511740833520889,0.1431609392166137,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8093399405479431,0.1399367451667785,0.098175048828125,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.8195810914039612,0.1457646936178207,0.1382334232330322,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8675662279129028,0.1739888191223144,0.7837380170822144,291.0896301269531,288.95001220703125,288.20733642578125,286.9010314941406,290.85076904296875,297.58447265625,291.0747985839844,1.0,0.2907406389713287,1.0,1.0,0.3723905682563782,1.0,-1.570710062980652,1.1302121877670288,0.4404978454113006,0.7694836854934692,0.0,0.0,0.0,33.75261688232422,114.0,-218.6836853027344,-0.0,307.1395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.7422577738761902,0.1455690860748291,0.1319353729486465,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.752194881439209,0.1523187905550003,0.1448708921670913,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669189453125,0.7337908744812012,0.1403260976076126,0.0988980159163475,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.7433856129646301,0.1465879678726196,0.1396075040102005,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.7874304056167603,0.1744468212127685,0.7879730463027954,290.9590759277344,288.45001220703125,288.2091369628906,286.9013671875,290.5531311035156,297.56085205078125,290.93017578125,1.0,0.3062527477741241,1.0,1.0,0.3440605401992798,1.0,-1.5641881227493286,1.1760289669036863,0.3881591558456421,0.8154779672622681,0.0,0.0,0.0,47.7158317565918,102.0,-332.0527038574219,-0.0,344.6747436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629699707031,0.7139390707015991,0.1455501466989517,0.1323911547660827,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618103027344,0.7248746156692505,0.1533012390136718,0.1462492197751999,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.7053390741348267,0.1405846774578094,0.0994001105427742,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76275634765625,0.7160913348197937,0.1472984552383422,0.1407055705785751,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.7555047869682312,0.1748211830854416,0.7915868163108826,290.75372314453125,288.45001220703125,288.2080078125,286.8990478515625,290.24859619140625,297.5382995605469,290.7190856933594,1.0,0.3167748749256134,1.0,1.0,0.315730482339859,1.0,-1.572652816772461,1.232515811920166,0.3401368856430053,0.8700956106185913,0.0,0.0,0.0,56.928836822509766,102.0,-457.8832702636719,-0.0,373.6449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
