time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53448486328125,0.6951558589935303,0.1452362984418869,0.1324947476387024,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7086760401725769,0.1540601849555969,0.147338792681694,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5353698730469,0.6870347857475281,0.1406416893005371,0.0997073054313659,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341186523437,0.698738157749176,0.1478251963853836,0.1415566056966781,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5300598144531,0.7379720211029053,0.1750057190656662,0.7941067814826965,290.5245361328125,287.95001220703125,288.2040710449219,286.8941955566406,289.9546813964844,297.51531982421875,290.48760986328125,1.0,0.3245242834091186,1.0,1.0,0.2874004542827606,1.0,-1.5785043239593506,1.2853692770004272,0.2931349873542785,0.921608030796051,0.0,0.0,0.0,63.73736190795898,90.0,-549.5382690429688,-0.0,395.0536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2943420410156,0.6827065944671631,0.1446548551321029,0.1322728395462036,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.292724609375,0.6978483200073242,0.1545946598052978,0.1481413394212722,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951965332031,0.6754215955734253,0.1404880583286285,0.0998151078820228,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938232421875,0.6876777410507202,0.1481615006923675,0.1421559154987335,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.7272332906723022,0.1749753206968307,0.7953659892082214,290.28399658203125,287.95001220703125,288.1974182128906,286.8869323730469,289.6768798828125,297.4916687011719,290.2461853027344,1.0,0.3298070728778839,1.0,1.0,0.2590703964233398,1.0,-1.5815657377243042,1.3332027196884155,0.248363122344017,0.9686752557754515,0.0,0.0,0.0,68.6284408569336,90.0,-609.1029052734375,-0.0,409.9253540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518493652344,0.6744223833084106,0.1438581496477127,0.1317788660526275,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.050048828125,0.6911633610725403,0.1549188941717147,0.1486795097589492,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526123046875,0.6679906249046326,0.1401377022266388,0.0997366830706596,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6808286309242249,0.1483198553323745,0.142521396279335,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.047119140625,0.7203276753425598,0.174733355641365,0.7953844666481018,290.0414428710937,287.45001220703125,288.18817138671875,286.8773498535156,289.4201354980469,297.46734619140625,290.00390625,1.0,0.3330691158771515,1.0,1.0,0.2307403534650802,1.0,-1.5819886922836304,1.375053644180298,0.2069350481033325,1.0103068351745603,0.0,0.0,0.0,71.91216278076172,78.0,-641.0322265625,-0.0,419.0617980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8061828613281,0.6691709756851196,0.142879232764244,0.1310503631830215,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040771484375,0.6875304579734802,0.1550354659557342,0.1489617973566055,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069152832031,0.6635317206382751,0.1395941227674484,0.0994793847203254,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052673339844,0.67704838514328,0.1483059078454971,0.1426632404327392,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.7161572575569153,0.1742790937423706,0.7941766977310181,289.7951354980469,287.45001220703125,288.1764831542969,286.86553955078125,289.1355895996094,297.4424743652344,289.75518798828125,1.0,0.3345487713813782,1.0,1.0,0.1938424110412597,1.0,-1.5798673629760742,1.4197479486465454,0.1601194590330124,1.0552761554718018,0.0,0.0,0.0,73.74591827392578,78.0,-672.214111328125,-0.0,422.9017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512084960937,0.6660009026527405,0.1417399048805236,0.1301305294036865,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54888916015625,0.6859995126724243,0.1549421995878219,0.149007648229599,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5518493652344,0.6610599756240845,0.138852909207344,0.099056176841259,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.55010986328125,0.6753785610198975,0.1481239348649978,0.1426041275262832,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5460205078125,0.7139346599578857,0.173613429069519,0.7918298840522766,289.5400695800781,287.54998779296875,288.1624450683594,286.8516540527344,288.8799743652344,297.4170227050781,289.5009460449219,1.0,0.3345867097377777,1.0,1.0,0.1569444686174392,1.0,-1.5754239559173584,1.4566413164138794,0.1187826767563819,1.09293532371521,0.0,0.0,0.0,74.42191314697266,66.0,-687.8038330078125,-0.0,422.3332824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28192138671875,0.6645074486732483,0.1404539048671722,0.129036858677864,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789001464844,0.6861556768417358,0.1546192467212677,0.1488087475299835,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2825927734375,0.6601434946060181,0.137898251414299,0.0984618812799453,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803649902344,0.6754168272018433,0.1477685719728469,0.1423456221818924,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.7133626341819763,0.1727364659309387,0.7883530855178833,289.2682800292969,287.54998779296875,288.1461486816406,286.8357238769531,288.46142578125,297.39111328125,289.21783447265625,1.0,0.3333651721477508,1.0,1.0,0.1200465261936187,1.0,-1.5686770677566528,1.520499348640442,0.0481776930391788,1.1579021215438845,0.0,0.0,0.0,74.0894775390625,66.0,-763.298828125,-0.0,417.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95367431640625,0.6641031503677368,0.1389437019824981,0.127753272652626,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501953125,0.6873788833618164,0.1539896577596664,0.1483270525932312,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543151855469,0.6602025628089905,0.136682778596878,0.097679354250431,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9517517089844,0.6765772104263306,0.1471667885780334,0.1418640613555908,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9467468261719,0.7138939499855042,0.1715742349624633,0.7836467027664185,288.939208984375,287.6499938964844,288.1277770996094,286.81793212890625,288.17974853515625,297.364013671875,288.8915710449219,1.0,0.3310510218143463,1.0,1.0,0.0831485837697982,1.0,-1.5593937635421753,1.5522513389587402,0.0071425079368054,1.1914180517196655,0.0,0.0,0.0,72.99030303955078,54.0,-812.1841430664062,-0.0,409.9570617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6644982099533081,0.1372938156127929,0.1262668818235397,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.6894069314002991,0.1531524509191513,0.1475646346807479,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.661018967628479,0.1353122591972351,0.0967249646782875,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.6785447597503662,0.1463406831026077,0.1411246210336685,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7152231335639954,0.1701821833848953,0.7776015400886536,288.6969299316406,287.6499938964844,288.1073913574219,286.79833984375,288.1118469238281,297.3362121582031,288.667724609375,1.0,0.3277585506439209,1.0,1.0,0.0462506413459777,1.0,-1.5474053621292114,1.5470181703567505,0.0003872228553518,1.188623547554016,0.0,0.0,0.0,71.27144622802734,54.0,-697.7608032226562,-0.0,398.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5497741699219,0.6661376357078552,0.1357185691595077,0.124734066426754,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.548095703125,0.692679226398468,0.1523009985685348,0.1466791778802871,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.6630293130874634,0.1339772641658783,0.0957152619957923,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487670898437,0.6816695928573608,0.1454571336507797,0.1402277946472168,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54669189453125,0.7176674604415894,0.1687368154525756,0.7708345055580139,288.54351806640625,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3095092773437,288.52301025390625,1.0,0.3236560225486755,1.0,1.0,0.0370005145668983,1.0,-1.5340896844863892,1.53395676612854,0.0001328617945546,1.178268551826477,0.0,0.0,0.0,68.94124603271484,42.0,-551.8511962890625,-0.0,385.8880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.6695361137390137,0.1343107521533966,0.1232934668660163,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.6976742148399353,0.1515275239944458,0.1458033174276352,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.6667242646217346,0.1327659636735916,0.0947466790676117,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43310546875,0.6864490509033203,0.1446283757686615,0.1393098682165146,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314880371094,0.7215747833251953,0.1673172414302826,0.7639055848121643,288.42889404296875,287.75,288.0611267089844,286.7542419433594,288.0632629394531,297.2850646972656,288.4121398925781,1.0,0.3188649713993072,1.0,1.0,0.0277503859251737,1.0,-1.520724892616272,1.5206743478775024,5.057686939835549e-05,1.167683482170105,0.0,0.0,0.0,65.9979476928711,42.0,-435.5169677734375,-0.0,371.3639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6747938394546509,0.1330529004335403,0.121974378824234,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7044733762741089,0.1508535593748092,0.1449914425611496,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6722366213798523,0.1316900253295898,0.0938529670238494,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6930174231529236,0.1438877433538437,0.1384405791759491,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7269598841667175,0.1659318208694458,0.7570223212242126,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2645568847656,288.320068359375,1.0,0.3135372400283813,1.0,1.0,0.0185002572834491,1.0,-1.5077860355377195,1.507767915725708,1.8145314243156463e-05,1.1573774814605713,0.0,0.0,0.0,62.56183624267578,30.0,-346.53594970703125,-0.0,356.0139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593688964844,0.6821520328521729,0.1319375932216644,0.1207746863365173,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582702636719,0.7131468057632446,0.1502881646156311,0.1442622244358062,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.6798462867736816,0.1307554990053177,0.0930453911423683,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2586669921875,0.7016088962554932,0.1432488709688186,0.1376444399356842,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.7340384125709534,0.1645855754613876,0.750213623046875,288.2557067871094,287.8500061035156,288.0083312988281,286.7042541503906,288.01043701171875,297.2471008300781,288.2437744140625,1.0,0.3077183067798614,1.0,1.0,0.0092501286417245,1.0,-1.495370388031006,1.4953641891479492,6.136190677352715e-06,1.1474590301513672,0.0,0.0,0.0,58.69107437133789,30.0,-280.7059936523437,-0.0,340.0486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6917271614074707,0.1309413909912109,0.1196746751666069,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19061279296875,0.723201334476471,0.1498209089040756,0.1436147540807724,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.191650390625,0.689703106880188,0.1299458742141723,0.0923179611563682,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1909484863281,0.7122172713279724,0.1427058279514312,0.1369264125823974,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900329589844,0.7430973649024963,0.163314089179039,0.7435947060585022,288.1884155273437,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2325134277344,288.1780700683594,1.0,0.3015210330486297,1.0,1.0,0.0,1.0,-1.4835901260375977,1.4835882186889648,1.9657836674014102e-06,1.1380295753479004,0.0,0.0,0.0,54.499603271484375,25.0,-230.82537841796875,-0.0,323.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.7014767527580261,0.1300642788410186,0.1187005341053009,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1321105957031,0.733058750629425,0.1494493335485458,0.1430782526731491,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.133056640625,0.6997750997543335,0.1292581409215927,0.0916916355490684,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324157714844,0.7221695184707642,0.1422576457262039,0.1363176554441452,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316223144531,0.7524383068084717,0.1621361821889877,0.737429678440094,288.13018798828125,287.95001220703125,287.9499206542969,286.6492614746094,287.9522399902344,297.22003173828125,288.1210021972656,1.0,0.2960185408592224,1.0,1.0,0.0,1.0,-1.4728914499282837,1.4728896617889404,1.7916373735715752e-06,1.129445195198059,0.0,0.0,0.0,50.7457389831543,25.0,-194.2674560546875,-0.0,309.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7118304371833801,0.1292828321456909,0.1178288981318473,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7436729669570923,0.149158239364624,0.1426314860582351,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7105286121368408,0.1286818087100982,0.091150939464569,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.732406735420227,0.1418903321027755,0.1357986032962799,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7627325057983398,0.161053329706192,0.7317283749580383,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2095642089844,288.0698547363281,1.0,0.2907235622406006,1.0,1.0,0.0,1.0,-1.4631909132003784,1.4631891250610352,1.7698591818771092e-06,1.12165367603302,0.0,0.0,0.0,47.22034454345703,25.0,-167.05731201171875,-0.0,296.2167358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0334167480469,0.7205255627632141,0.1285909861326217,0.1170664727687835,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0326232910156,0.753591775894165,0.1489410251379013,0.1422850787639618,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.719666063785553,0.1282144039869308,0.0907078757882118,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03289794921875,0.7417563199996948,0.141597643494606,0.1353804022073745,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322570800781,0.7722001075744629,0.1600647568702697,0.726578950881958,288.03106689453125,288.04998779296875,287.8868713378906,286.5901184082031,287.8893737792969,297.20086669921875,288.0233764648437,1.0,0.2863824069499969,1.0,1.0,0.0,1.0,-1.4546427726745603,1.4546411037445068,1.750820501911221e-06,1.114773869514465,0.0,0.0,0.0,44.34763717651367,25.0,-147.5164337158203,-0.0,285.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7283437252044678,0.1279773414134979,0.1163925155997276,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886169433594,0.7631810307502747,0.1487812101840973,0.1420146971940994,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7278846502304077,0.1278325170278549,0.0903426259756088,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.7507408857345581,0.1413633227348327,0.1350390762090683,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.7811707258224487,0.1591560840606689,0.7218871712684631,287.9871826171875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.9799194335937,1.0,0.2825520634651184,1.0,1.0,0.0,1.0,-1.4470268487930298,1.4470250606536863,1.7339651776637766e-06,1.108636498451233,0.0,0.0,0.0,41.9089469909668,25.0,-133.15089416503906,-0.0,275.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7356389164924622,0.1274377852678299,0.115801952779293,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7724214792251587,0.1486736685037613,0.1418118923902511,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7355833053588867,0.1275254786014557,0.0900461748242378,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7594156861305237,0.1411822885274887,0.1347662806510925,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.789631187915802,0.1583232879638672,0.7176209092140198,287.94586181640625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1881103515625,287.9389343261719,1.0,0.2792090177536011,1.0,1.0,0.0,1.0,-1.4402694702148438,1.4402676820755005,1.7190900507557672e-06,1.1031821966171265,0.0,0.0,0.0,39.82208251953125,25.0,-123.0972671508789,-0.0,267.9730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083557128906,0.7424893379211426,0.1269632577896118,0.1152859032154083,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076538085937,0.7811773419380188,0.1486100256443023,0.1416663974523544,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083557128906,0.7428460121154785,0.1272747218608856,0.0898040682077407,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078674316406,0.7676798701286316,0.1410461962223053,0.1345518082380294,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.7974752187728882,0.1575579196214676,0.7137357592582703,287.9063415527344,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1836242675781,287.89959716796875,1.0,0.2762971222400665,1.0,1.0,0.0,1.0,-1.4342623949050903,1.4342607259750366,1.7059285255527357e-06,1.0983248949050903,0.0,0.0,0.0,38.04009246826172,25.0,-116.14511108398438,-0.0,261.0928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.749021053314209,0.1265375614166259,0.11482635140419,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.869140625,0.7894926071166992,0.1485784351825714,0.1415634900331497,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8698425292969,0.7497971057891846,0.1270612627267837,0.0895990952849388,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8693542480469,0.775580883026123,0.1409430503845214,0.13438081741333,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.868896484375,0.8047803640365601,0.1568427085876464,0.710140585899353,287.86785888671875,288.25,287.7505798339844,286.4627380371094,287.7533569335937,297.1800231933594,287.8612670898437,1.0,0.2737187147140503,1.0,1.0,0.0,1.0,-1.4288194179534912,1.4288177490234375,1.6940524574238225e-06,1.0939162969589231,0.0,0.0,0.0,36.49288558959961,25.0,-111.23468017578124,-0.0,255.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.7552624344825745,0.1261510401964187,0.1144123151898384,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.7973565459251404,0.1485717147588729,0.1414941698312759,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7564591765403748,0.1268741637468338,0.0894212871789932,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.7831048965454102,0.1408655941486358,0.1342441886663437,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.8114309906959534,0.1561690270900726,0.7067800164222717,287.830078125,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1770935058594,287.8235778808594,1.0,0.2714159190654754,1.0,1.0,0.0,1.0,-1.423827052116394,1.4238252639770508,1.683200366642268e-06,1.0898656845092771,0.0,0.0,0.0,35.138671875,25.0,-107.77288818359376,-0.0,249.73989868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947998046875,0.7610455751419067,0.1258029341697693,0.1140432879328727,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940673828125,0.8045664429664612,0.1485888063907623,0.1414573639631271,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947692871094,0.7626516819000244,0.1267104148864746,0.089268073439598,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.7900453209877014,0.1408128142356872,0.1341409534215927,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938842773437,0.8172048926353455,0.1555404663085937,0.7036652565002441,287.7928466796875,288.3500061035156,287.67926025390625,286.3962097167969,287.68212890625,297.1747436523437,287.7864074707031,1.0,0.2693955898284912,1.0,1.0,0.0,1.0,-1.4192923307418823,1.4192906618118286,1.6733756638132036e-06,1.0861791372299194,0.0,0.0,0.0,33.977272033691406,25.0,-105.5218734741211,-0.0,245.09539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7664862871170044,0.1254819184541702,0.1137060448527336,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.8111464381217957,0.148622065782547,0.1414429992437362,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7684887051582336,0.126561090350151,0.0891306102275848,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.79653400182724,0.1407769173383712,0.1340608298778534,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569580078125,0.8224177956581116,0.154946357011795,0.7007392048835754,287.7559509277344,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1727905273437,287.74951171875,1.0,0.2675830423831939,1.0,1.0,0.0,1.0,-1.4150960445404053,1.4150943756103516,1.6643114122416591e-06,1.082761287689209,0.0,0.0,0.0,32.95705032348633,25.0,-103.95964050292967,-0.0,240.95362854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212219238281,0.7714322805404663,0.1251878440380096,0.1134006157517433,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.720458984375,0.8168774843215942,0.1486709266901016,0.1414506286382675,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72119140625,0.7738086581230164,0.126424953341484,0.0890078544616699,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.8024114370346069,0.1407573223114013,0.1340034306049347,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.827026903629303,0.1543878316879272,0.6980104446411133,287.7192687988281,288.45001220703125,287.6070861816406,286.32891845703125,287.6099853515625,297.1711730957031,287.7128601074219,1.0,0.2659860849380493,1.0,1.0,0.0,1.0,-1.4112461805343628,1.4112446308135986,1.656017275308841e-06,1.07961905002594,0.0,0.0,0.0,32.080528259277344,25.0,-102.94596862792967,-0.0,237.3169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7760063409805298,0.1249133124947547,0.1131176650524139,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.822062611579895,0.1487301141023636,0.1414731591939926,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787373065948486,0.126297190785408,0.0888946950435638,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.8078038096427917,0.1407486349344253,0.1339614987373352,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8312182426452637,0.1538547873497009,0.6954240798950195,287.68280029296875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1696472167969,287.6763916015625,1.0,0.2645451724529266,1.0,1.0,0.0,1.0,-1.4076423645019531,1.4076406955718994,1.6482724731758935e-06,1.076672077178955,0.0,0.0,0.0,31.308368682861328,25.0,-102.1923599243164,-0.0,234.04542541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484375,0.7800744771957397,0.1246622577309608,0.1128601133823394,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64764404296875,0.826659619808197,0.1487994641065597,0.1415107250213623,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483764648437,0.7831299901008606,0.1261777281761169,0.0887911692261695,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478881835937,0.8124571442604065,0.1407507807016372,0.1339352428913116,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64752197265625,0.8348895907402039,0.1533484756946563,0.6929879188537598,287.646484375,288.54998779296875,287.5350036621094,286.2617492675781,287.5378723144531,297.1680603027344,287.64013671875,1.0,0.2632717788219452,1.0,1.0,0.0,1.0,-1.4042978286743164,1.4042961597442627,1.6411005390182254e-06,1.073931336402893,0.0,0.0,0.0,30.64653205871582,25.0,-101.61003875732422,-0.0,231.1542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.7837913632392883,0.1244275569915771,0.1126210689544677,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.83087557554245,0.1488751322031021,0.1415579169988632,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7871466279029846,0.1260636895895004,0.0886939242482185,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.816609799861908,0.1407597362995147,0.1339191049337387,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8382070064544678,0.152860090136528,0.6906529068946838,287.6103820800781,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1665954589844,287.6040344238281,1.0,0.2621135711669922,1.0,1.0,0.0,1.0,-1.4011280536651611,1.401126503944397,1.6343182096534292e-06,1.0713295936584473,0.0,0.0,0.0,30.061054229736328,25.0,-101.04230499267578,-0.0,228.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.7870644927024841,0.1242092549800872,0.1124012544751167,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.8346437215805054,0.1489570140838623,0.1416148096323013,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7906917333602905,0.1259553283452987,0.0886032357811927,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202409148216248,0.1407755017280578,0.1339132338762283,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8410863280296326,0.1523903757333755,0.6884234547615051,287.57452392578125,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1653137207031,287.5682067871094,1.0,0.2610777914524078,1.0,1.0,0.0,1.0,-1.3981399536132812,1.398138403892517,1.627936967452115e-06,1.0688722133636477,0.0,0.0,0.0,29.5559139251709,25.0,-100.42484283447266,-0.0,226.16932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.7899690866470337,0.1240030899643898,0.1121957078576088,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8380528092384338,0.1490432918071746,0.1416787505149841,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7938479781150818,0.1258515864610672,0.0885176733136177,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.540283203125,0.823470950126648,0.1407962143421173,0.1339149326086044,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8436053395271301,0.1519349217414856,0.6862746477127075,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1641540527344,287.5326843261719,1.0,0.2601374685764313,1.0,1.0,0.0139186037704348,1.0,-1.395289659500122,1.3952819108963013,7.852218914194964e-06,1.0665183067321775,0.0,0.0,0.0,29.11360549926757,25.0,-99.66497802734376,-0.0,224.02423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.7924972772598267,0.1238081604242324,0.1120031625032424,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.8410983085632324,0.1491334736347198,0.1417489796876907,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.505615234375,0.7966099381446838,0.125752568244934,0.0884371399879455,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.505126953125,0.8263162970542908,0.1408213973045349,0.1339234560728073,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048522949219,0.8457558155059814,0.1514927297830581,0.6842003464698792,287.5038146972656,288.75,287.3948974609375,286.13116455078125,287.3978881835937,297.1631164550781,287.49761962890625,1.0,0.2592863738536834,1.0,1.0,0.0278372075408697,1.0,-1.392566204071045,1.3925291299819946,3.703810943989083e-05,1.064242601394653,0.0,0.0,0.0,28.72974967956543,25.0,-98.67155456542967,-0.0,222.07408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947319746017456,0.1236223205924034,0.1118206977844238,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8438625931739807,0.1492267102003097,0.1418239325284958,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990652918815613,0.1256577968597412,0.088360771536827,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8288702368736267,0.140850156545639,0.133937194943428,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8476179838180542,0.1510608792304992,0.6821831464767456,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.16217041015625,287.46319580078125,1.0,0.25850310921669,1.0,1.0,0.0417558103799819,1.0,-1.3899402618408203,1.389787673950195,0.000152631488163,1.06195867061615,0.0,0.0,0.0,28.390209197998047,25.0,-97.22540283203124,-0.0,220.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43756103515625,0.7966364026069641,0.1234470754861831,0.1116494983434677,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367980957031,0.8463037610054016,0.1493236720561981,0.141904130578041,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374694824219,0.8011765480041504,0.1255685240030288,0.0882893279194831,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43701171875,0.8311014175415039,0.1408832371234893,0.1339567303657531,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367370605469,0.849152147769928,0.1506406515836715,0.6802281141281128,287.4357604980469,288.8500061035156,287.3287658691406,286.0694274902344,287.3349914550781,297.16131591796875,287.429931640625,1.0,0.2577915787696838,1.0,1.0,0.0556744150817394,1.0,-1.3874216079711914,1.3868722915649414,0.0005493443459272,1.0594806671142578,0.0,0.0,0.0,28.09672737121582,25.0,-94.7686767578125,-0.0,218.6264495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.798305332660675,0.1232822313904762,0.1114881336688995,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8485133051872253,0.1494250446557998,0.1419890820980072,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.8030418157577515,0.1254855245351791,0.0882226154208183,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8331034183502197,0.1409212052822113,0.1339815109968185,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8504496812820435,0.1502308696508407,0.6783241033554077,287.4043273925781,288.95001220703125,287.2970886230469,286.0398254394531,287.31109619140625,297.1605529785156,287.39898681640625,1.0,0.2571328282356262,1.0,1.0,0.0695930197834968,1.0,-1.3849937915802002,1.3832684755325315,0.0017253675032407,1.0562995672225952,0.0,0.0,0.0,27.836240768432617,25.0,-89.8583984375,-0.0,217.0965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.7997240424156189,0.1231327131390571,0.1113391816616058,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.8504701256752014,0.1495346575975418,0.1420808434486389,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8046454787254333,0.1254129260778427,0.0881623551249504,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798828125,0.8348597884178162,0.140967771410942,0.1340135335922241,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.8514916896820068,0.1498355418443679,0.6764810681343079,287.379150390625,288.95001220703125,287.2665100097656,286.01123046875,287.3261413574219,297.1598815917969,287.3763732910156,1.0,0.2565250694751739,1.0,1.0,0.0941337794065475,1.0,-1.3826786279678345,1.373770833015442,0.0089077707380056,1.0472291707992554,0.0,0.0,0.0,27.60808181762696,25.0,-70.83908081054688,-0.0,215.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822326660156,0.8010029196739197,0.1230273321270942,0.1112158000469207,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.8522703647613525,0.1496764570474624,0.1421908289194107,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.8060910105705261,0.1253744512796402,0.0881170481443405,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.8364648222923279,0.1410457193851471,0.1340636610984802,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.8523769378662109,0.1494787484407425,0.6747525334358215,287.38336181640625,289.04998779296875,287.2371520996094,285.9837341308594,287.4454040527344,297.1595458984375,287.38897705078125,1.0,0.2559644281864166,1.0,1.0,0.1186745315790176,1.0,-1.3805932998657229,1.3495277166366575,0.0310655012726783,1.0234274864196775,0.0,0.0,0.0,27.401987075805664,25.0,-4.565481662750244,-0.0,214.38766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.8026415109634399,0.1230369582772255,0.1111599281430244,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.8543834686279297,0.1499108225107193,0.1423559784889221,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.44488525390625,0.8078405261039734,0.1254288852214813,0.088113397359848,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.8383649587631226,0.1412122547626495,0.13416688144207,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.8535769581794739,0.1492220908403396,0.6733166575431824,287.4496459960937,289.04998779296875,287.2091064453125,285.9574279785156,287.6866760253906,297.1600646972656,287.46856689453125,1.0,0.2554584443569183,1.0,1.0,0.1432152986526489,1.0,-1.3791191577911377,1.309978485107422,0.0691406652331352,0.9842488169670104,0.0,0.0,0.0,27.18374824523925,25.0,123.4390869140625,-0.0,213.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
