time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709228515625,0.8056340217590332,0.1232455521821975,0.1112411320209503,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.8577781915664673,0.1503130346536636,0.1426398307085037,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.8108113408088684,0.125648632645607,0.0881967321038246,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733642578125,0.8414760828018188,0.1415388733148574,0.1343832612037658,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57421875,0.8560571670532227,0.149143174290657,0.6724820733070374,287.5785522460937,289.1499938964844,287.1824951171875,285.9324645996094,287.9100036621094,297.1620788574219,287.6040954589844,1.0,0.2550309300422668,1.0,1.0,0.167756050825119,1.0,-1.3789130449295044,1.2769780158996582,0.1019351258873939,0.9513267278671264,0.0,0.0,0.0,26.891382217407227,25.0,247.3318023681641,-0.0,212.4713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7022705078125,0.8105072975158691,0.1236629858613014,0.1115086823701858,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.8631139397621155,0.1509013772010803,0.1430925875902176,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.8155238032341003,0.1260493993759155,0.0884021893143653,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043762207031,0.846420168876648,0.1420432031154632,0.1347606182098388,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.705078125,0.8604701161384583,0.1492636054754257,0.672501266002655,287.7087097167969,289.1499938964844,287.157470703125,285.90887451171875,288.0426025390625,297.16571044921875,287.72955322265625,1.0,0.2547143995761871,1.0,1.0,0.1922968029975891,1.0,-1.3804988861083984,1.2569849491119385,0.1235139816999435,0.9310166239738464,0.0,0.0,0.0,26.4942684173584,25.0,289.5899658203125,-0.0,212.1002349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8225402832031,0.8166956901550293,0.1242261454463005,0.1119312867522239,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255615234375,0.870072066783905,0.1516329646110534,0.1436971873044967,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.8215546607971191,0.1265867948532104,0.0887156873941421,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82470703125,0.8529046773910522,0.1426843255758285,0.135282814502716,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82537841796875,0.866496741771698,0.14954175055027,0.6733036637306213,287.8291931152344,289.25,287.13409423828125,285.8868408203125,288.20458984375,297.17041015625,287.85205078125,1.0,0.2545229792594909,1.0,1.0,0.2174620032310485,1.0,-1.3836970329284668,1.2343645095825195,0.1493324339389801,0.9077771902084352,0.0,0.0,0.0,26.029993057250977,25.0,321.3978576660156,-0.0,212.1638336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603271484375,0.8238968849182129,0.1249203234910965,0.1124720051884651,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638061523437,0.8784133195877075,0.1524990648031234,0.1444271355867386,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606628417969,0.8286622762680054,0.1272511333227157,0.0891169384121894,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627990722656,0.8607280850410461,0.1434536129236221,0.1359245181083679,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.8739020228385925,0.1499685496091842,0.6747642159461975,287.968017578125,289.25,287.112548828125,285.8664245605469,288.3962707519531,297.1759948730469,287.99462890625,1.0,0.2544595003128052,1.0,1.0,0.242627203464508,1.0,-1.3882262706756592,1.2091131210327148,0.1791130453348159,0.8816547989845276,0.0,0.0,0.0,25.52704429626465,25.0,364.6004028320313,-0.0,212.6274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195373535156,0.8323325514793396,0.1257543563842773,0.1131300032138824,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.8883184790611267,0.1535080373287201,0.1452835202217102,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199645996094,0.8370758295059204,0.1280500292778015,0.0896061584353447,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224060058594,0.8701019287109375,0.1443587988615036,0.1366864740848541,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12322998046875,0.8828752636909485,0.1505521982908249,0.6768863201141357,288.1283874511719,289.3500061035156,287.0928955078125,285.8477783203125,288.6166687011719,297.1824951171875,288.1589660644531,1.0,0.2545286118984222,1.0,1.0,0.2677924036979675,1.0,-1.394092082977295,1.181261420249939,0.2128306925296783,0.8526755571365356,0.0,0.0,0.0,24.986103057861328,25.0,416.5851440429688,-0.0,213.499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.8425514101982117,0.1267524063587188,0.1139246746897697,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.9002267122268677,0.154683381319046,0.1462863832712173,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.8473330140113831,0.1290054321289062,0.090197168290615,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8815067410469055,0.1454220861196518,0.1375875920057296,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.893877387046814,0.1513180434703827,0.6797717809677124,288.3127746582031,289.3500061035156,287.0753173828125,285.8309631347656,288.864013671875,297.1900329589844,288.3473815917969,1.0,0.2547498047351837,1.0,1.0,0.292957603931427,1.0,-1.401503086090088,1.1511406898498535,0.2503624558448791,0.8211265802383423,0.0,0.0,0.0,24.39794540405273,25.0,474.6955261230469,-0.0,214.8424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8552134037017822,0.1279246807098388,0.1148649975657463,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142822265625,0.915342092514038,0.1560341119766235,0.1474441289901733,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097045898437,0.8600677251815796,0.1301256418228149,0.0908956378698349,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.895442545413971,0.1466519832611084,0.1386357247829437,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137634277344,0.9075098037719728,0.1522764861583709,0.6834642887115479,288.52032470703125,289.45001220703125,287.0598449707031,285.81610107421875,289.13482666015625,297.1986694335937,288.558837890625,1.0,0.255131185054779,1.0,1.0,0.3181228041648865,1.0,-1.4105494022369385,1.1191673278808594,0.2913820147514343,0.7874032258987427,0.0,0.0,0.0,23.75608253479004,25.0,535.9578247070312,-0.0,216.6862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72955322265625,0.8713940382003784,0.1292837262153625,0.1159659698605537,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345275878906,0.9354178309440612,0.157573401927948,0.148772045969963,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.8763130307197571,0.1314225792884826,0.0917120054364204,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73309326171875,0.9132944345474244,0.1480609774589538,0.1398453414440155,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.926244020462036,0.1534441709518432,0.6880486607551575,288.7403869628906,289.45001220703125,287.04669189453125,285.8033142089844,289.3337097167969,297.2084655761719,288.7763671875,1.0,0.2556926608085632,1.0,1.0,0.3342897593975067,1.0,-1.421398401260376,1.099867343902588,0.3215310573577881,0.7659514546394348,0.0,0.0,0.0,23.047718048095703,25.0,561.0911254882812,-0.0,219.09341430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.93084716796875,0.8917362689971924,0.1307911872863769,0.1172174960374832,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.9590021371841432,0.1592717915773391,0.1502638012170791,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9312744140625,0.8966550230979919,0.1328667998313903,0.0926411226391792,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9340515136719,0.9371826648712158,0.1496213376522064,0.1412105411291122,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.934814453125,0.949570655822754,0.1547978073358535,0.6935158967971802,288.9407653808594,289.54998779296875,287.0359191894531,285.79266357421875,289.5258483886719,297.2190856933594,288.9749450683594,1.0,0.2564458549022674,1.0,1.0,0.3504567444324493,1.0,-1.4340072870254517,1.0817018747329712,0.3523054420948028,0.7452850341796875,0.0,0.0,0.0,22.288663864135746,25.0,558.2048950195312,-0.0,222.09109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309814453125,0.91745525598526,0.1324189007282257,0.1185857430100441,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.135498046875,0.983519732952118,0.161106988787651,0.1518919765949249,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.13134765625,0.922926425933838,0.1344358623027801,0.09366275370121,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1341552734375,0.964477002620697,0.1513117104768753,0.1427054554224014,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.97495037317276,0.156318724155426,0.699763834476471,289.1408996582031,289.54998779296875,287.02764892578125,285.7843322753906,289.72393798828125,297.230224609375,289.1752624511719,1.0,0.257396250963211,1.0,1.0,0.3666237294673919,1.0,-1.4481242895126345,1.063732385635376,0.3843919038772583,0.7245131134986877,0.0,0.0,0.0,21.50637435913086,25.0,559.3499755859375,-0.0,225.6697692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3329162597656,0.9247689843177797,0.1341467201709747,0.1200863197445869,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.984541356563568,0.1633706092834472,0.151241272687912,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332824707031,0.9301049709320068,0.1361080408096313,0.0947898849844932,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3360595703125,0.9706865549087524,0.1531103998422622,0.144347995519638,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367614746094,0.9803104400634766,0.1579772680997848,0.7068576812744141,289.3426513671875,289.6499938964844,287.0220031738281,285.7783508300781,289.9224853515625,297.2428894042969,289.3768310546875,1.0,0.2582449316978454,1.0,1.0,0.3827906847000122,1.0,-1.4538832902908323,1.0396945476531982,0.4141887426376343,0.699553906917572,0.0,0.0,0.0,21.4948844909668,43.0,560.3941040039062,-0.0,229.0033264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5289001464844,0.9053071737289428,0.1359943002462387,0.1217162460088729,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5314025878906,0.974084198474884,0.1666067540645599,0.1564982533454895,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292053222656,0.9099577069282532,0.1378988325595855,0.0960161909461021,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53045654296875,0.9515664577484132,0.1551751643419265,0.146134003996849,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53094482421875,0.9620080590248108,0.1599537879228592,0.7148007154464722,289.53631591796875,289.6499938964844,287.01910400390625,285.77490234375,290.1077880859375,297.2623291015625,289.5675964355469,1.0,0.2615326046943664,1.0,1.0,0.3989576697349548,1.0,-1.4573334455490112,1.0146054029464722,0.4427280724048614,0.6707870960235596,0.0,0.0,0.0,22.51546287536621,43.0,546.4100952148438,-0.0,235.7506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.853649377822876,0.1378961354494094,0.123521976172924,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.9173993468284608,0.1714397221803665,0.1603897213935852,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049865722656,0.8574485182762146,0.1397631168365478,0.097389243543148,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.8919515013694763,0.1571574062108993,0.1482293456792831,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70709228515625,0.9011192917823792,0.1618994623422622,0.7243796586990356,289.7112121582031,289.75,287.0190734863281,285.7740173339844,290.1864013671875,297.28857421875,289.737548828125,1.0,0.2658140361309051,1.0,1.0,0.4012767374515533,1.0,-1.4569106101989746,1.0076688528060913,0.4492417275905609,0.6712014079093933,0.0,0.0,0.0,26.299510955810547,61.0,492.5574951171875,-0.0,248.9088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8501281738281,0.8707790970802307,0.139865830540657,0.1252595633268356,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526916503906,0.9410511255264282,0.1733409315347671,0.1635685563087463,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.850341796875,0.8746585845947266,0.1417055279016494,0.0987172946333885,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8518371582031,0.9105382561683656,0.1592269390821457,0.1501525938510894,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515625,0.9207354187965392,0.1640959680080413,0.7334117293357849,289.85498046875,289.75,287.02203369140625,285.7758483886719,290.2219543457031,297.2989501953125,289.8712158203125,1.0,0.2734037637710571,1.0,1.0,0.4035958349704742,1.0,-1.509697198867798,1.03877592086792,0.4709212779998779,0.6802483797073364,0.0,0.0,0.0,25.97505569458008,61.0,422.4935607910156,-0.0,265.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92236328125,0.8952398896217346,0.1417748779058456,0.1268175691366195,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.9679566621780396,0.1752936691045761,0.1651645898818969,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92236328125,0.899235188961029,0.143627256155014,0.0999223291873931,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92218017578125,0.9393014907836914,0.1613531112670898,0.1519309133291244,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208374023437,0.9509511590003968,0.1674522459506988,0.7447275519371033,289.920654296875,289.8500061035156,287.0281066894531,285.7804870605469,290.2474365234375,297.3072814941406,289.9325561523437,1.0,0.2807314693927765,1.0,1.0,0.4059149026870727,1.0,-1.5518230199813845,1.0608160495758057,0.4910069108009338,0.6951992511749268,0.0,0.0,0.0,25.435911178588867,79.0,305.8874816894531,-0.0,278.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425720214844,0.8200035691261292,0.1436298638582229,0.1288816332817077,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453796386719,0.8770852088928223,0.1769473403692245,0.1672813296318054,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0427551269531,0.8233124017715454,0.1455026865005493,0.1015418395400047,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443725585937,0.8538399934768677,0.1633903533220291,0.1543041467666626,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448303222656,0.8639346361160278,0.1692683845758438,0.7586062550544739,290.0482482910156,289.8500061035156,287.0373840332031,285.7880554199219,290.3304443359375,297.3121032714844,290.0658874511719,1.0,0.2896793782711029,1.0,1.0,0.4082339704036712,1.0,-1.5729748010635376,1.0689526796340942,0.5040221810340881,0.7044472694396973,0.0,0.0,0.0,33.03301239013672,79.0,318.77392578125,-0.0,309.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13629150390625,0.7822775840759277,0.1454526335000991,0.1307696551084518,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.8368640542030334,0.1787047982215881,0.1691522151231765,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13641357421875,0.7857211232185364,0.1473478227853775,0.1030243411660194,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13739013671875,0.8167517781257629,0.1654028743505478,0.1564676612615585,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.8255645632743835,0.1710745245218277,0.7681013941764832,290.1398620605469,289.95001220703125,287.04998779296875,285.79864501953125,290.3759460449219,297.3191833496094,290.1522216796875,1.0,0.2996988594532013,1.0,1.0,0.4105530679225921,1.0,-1.5932642221450806,1.0773574113845823,0.515906810760498,0.708721399307251,0.0,0.0,0.0,39.32685470581055,67.0,275.30731201171875,-0.0,336.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7671474814414978,0.1472122818231582,0.1325048208236694,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8213208913803101,0.1805134415626526,0.1709706932306289,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.7704629898071289,0.1491414606571197,0.1043933555483818,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.8011708855628967,0.1673697531223297,0.1584814637899398,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8100987076759338,0.172859787940979,0.776785135269165,290.207275390625,289.95001220703125,287.0650634765625,285.8114318847656,290.3668518066406,297.32598876953125,290.2144775390625,1.0,0.3057506382465362,1.0,1.0,0.407373696565628,1.0,-1.6120212078094482,1.0941091775894165,0.517911970615387,0.7216336727142334,0.0,0.0,0.0,43.073692321777344,67.0,215.7802276611328,-0.0,356.2626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2411804199219,0.7621096968650818,0.1488826125860214,0.1341094821691513,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2417297363281,0.8157737255096436,0.182323932647705,0.1727481484413147,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.7654005885124207,0.1508625596761703,0.105670541524887,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2415466308594,0.7957010269165039,0.1692688912153244,0.1603759080171585,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416381835937,0.804301381111145,0.1745917350053787,0.7849907279014587,290.24237060546875,290.04998779296875,287.08160400390625,285.825439453125,290.3496398925781,297.33209228515625,290.2463684082031,1.0,0.3100886344909668,1.0,1.0,0.4041943252086639,1.0,-1.6297420263290403,1.110954761505127,0.5187872648239136,0.7348371148109436,0.0,0.0,0.0,45.10955810546875,55.0,151.91583251953125,-0.0,371.1575317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622985839844,0.7629033327102661,0.150447592139244,0.1355763673782348,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8163260817527771,0.1841034293174743,0.1744604259729385,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622985839844,0.766268253326416,0.1524969339370727,0.1068534851074218,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.7965887188911438,0.1710849702358245,0.1621469110250473,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8048459887504578,0.1762443333864212,0.7926523089408875,290.26300048828125,290.04998779296875,287.0995178222656,285.84063720703125,290.3327331542969,297.33721923828125,290.2654724121094,1.0,0.3128829300403595,1.0,1.0,0.4010149538516998,1.0,-1.6463055610656738,1.1271740198135376,0.5191315412521362,0.7476488351821899,0.0,0.0,0.0,45.87174224853516,55.0,103.17024993896484,-0.0,382.1530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27459716796875,0.7680333256721497,0.1519218683242797,0.1369211673736572,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747497558594,0.8213793635368347,0.1858435720205307,0.1761008352041244,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27459716796875,0.771550178527832,0.1540548652410507,0.1079525202512741,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2746887207031,0.8021904826164246,0.1728261709213256,0.1638066321611404,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27471923828125,0.8100548982620239,0.1778162717819214,0.7997795343399048,290.27496337890625,290.1499938964844,287.1187744140625,285.85699462890625,290.316162109375,297.3414306640625,290.27618408203125,1.0,0.3144658505916595,1.0,1.0,0.3978355824947357,1.0,-1.661759376525879,1.1427892446517944,0.5189701914787292,0.760080873966217,0.0,0.0,0.0,45.63061141967773,43.0,65.63523864746094,-0.0,389.89739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.7776188254356384,0.1533090025186538,0.1381492614746093,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8307985067367554,0.1875385642051696,0.1776651591062545,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.7813513278961182,0.1555380970239639,0.1089705750346183,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8122748136520386,0.1744929552078247,0.1653578132390976,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8194499015808105,0.1793011426925659,0.8063535094261169,290.2795104980469,290.1499938964844,287.13934326171875,285.8744201660156,290.2999267578125,297.3446960449219,290.27984619140625,1.0,0.3149400651454925,1.0,1.0,0.3946562111377716,1.0,-1.6760913133621216,1.157785415649414,0.5183058977127075,0.7721219062805176,0.0,0.0,0.0,44.4658203125,43.0,37.6719970703125,-0.0,394.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.7918415069580078,0.154622346162796,0.1392782330513,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.8447985649108887,0.1891880482435226,0.1791573613882064,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.7958155274391174,0.156956672668457,0.1099189296364784,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.8261246085166931,0.1760936677455902,0.1668140292167663,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.8329121470451355,0.1807001382112503,0.81240314245224,290.2803649902344,290.25,287.1611328125,285.8929138183594,290.29266357421875,297.3470764160156,290.2806396484375,1.0,0.3145062625408172,1.0,1.0,0.3923364877700805,1.0,-1.6893901824951172,1.170670986175537,0.5187191963195801,0.7822666168212891,0.0,0.0,0.0,42.54977035522461,31.0,20.799379348754883,-0.0,396.4311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8113369345664978,0.1558785438537597,0.1403251588344574,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8648291230201721,0.1907983124256134,0.1805849224328994,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8153097033500671,0.1583238095045089,0.11080864071846,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8450325131416321,0.1776400804519653,0.1681888103485107,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8518238067626953,0.1820195764303207,0.8179645538330078,290.28125,290.25,287.1841125488281,285.9123840332031,290.2870788574219,297.3487243652344,290.2814025878906,1.0,0.3133037984371185,1.0,1.0,0.3900167346000671,1.0,-1.7017583847045898,1.182914972305298,0.5188433527946472,0.7919589877128601,0.0,0.0,0.0,39.9996337890625,31.0,11.106840133666992,-0.0,396.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.8357428312301636,0.1570928245782852,0.1413111388683319,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.8931421637535095,0.192376971244812,0.1819609701633453,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.839884340763092,0.1596526056528091,0.11165402084589,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.8718145489692688,0.1791443973779678,0.1695004999637603,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.8787575960159302,0.1832700371742248,0.8231130242347717,290.2809143066406,290.3500061035156,287.2082214355469,285.9328308105469,290.2819519042969,297.3498229980469,290.28082275390625,1.0,0.3114930987358093,1.0,1.0,0.3876970112323761,1.0,-1.713366150856018,1.1947259902954102,0.5186401605606079,0.8013728260993958,0.0,0.0,0.0,36.94794464111328,25.0,4.134853363037109,-0.0,393.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.8646023273468018,0.1582642197608947,0.142262652516365,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793273925781,0.92853844165802,0.1939220577478408,0.1833112686872482,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.869343101978302,0.1609422713518142,0.1124754473567009,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793273925781,0.9040279984474182,0.1806047260761261,0.1707754284143448,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793273925781,0.9111894965171814,0.1844428777694702,0.8279410600662231,290.279296875,290.3500061035156,287.2334289550781,285.95416259765625,290.2773132324219,297.3503112792969,290.2790832519531,1.0,0.3099884986877441,1.0,1.0,0.3853772580623626,1.0,-1.72444486618042,1.2062476873397827,0.5181971788406372,0.8105995059013367,0.0,0.0,0.0,34.09195709228516,25.0,-0.4153511524200439,-0.0,391.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2771301269531,0.9026951789855956,0.1594015061855316,0.1431838124990463,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.9724285006523132,0.1954390853643417,0.1846361756324768,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2771301269531,0.9081529378890992,0.1622011810541153,0.1132756173610687,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.9488911628723145,0.1820293813943863,0.1720170229673385,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.9558335542678832,0.185547798871994,0.832466721534729,290.27703857421875,290.45001220703125,287.2596740722656,285.9763488769531,290.2732238769531,297.3503723144531,290.2767639160156,1.0,0.308420330286026,1.0,1.0,0.3830575048923492,1.0,-1.7350291013717651,1.2174981832504272,0.5175309777259827,0.8196579217910767,0.0,0.0,0.0,31.288982391357425,28.0,-3.381500720977783,-0.0,389.3296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825012207031,0.9309166073799132,0.1605154424905777,0.1441391110420227,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828063964844,0.9917857050895692,0.1969796270132064,0.1833432167768478,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.9373027086257936,0.1634383052587509,0.1141039133071899,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28271484375,0.975980818271637,0.1834286302328109,0.1732933074235916,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.9813225269317628,0.1866043806076049,0.8370523452758789,290.2832336425781,290.45001220703125,287.2868957519531,285.99932861328125,290.31817626953125,297.3501892089844,290.2864685058594,1.0,0.3080009520053863,1.0,1.0,0.3857028782367706,1.0,-1.7417691946029663,1.2171567678451538,0.5246124267578125,0.8182047009468079,0.0,0.0,0.0,29.887969970703125,28.0,17.946659088134766,-0.0,389.2007446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099975585937,0.932576596736908,0.1616285890340805,0.1451359838247299,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.9755815863609314,0.1990916877985,0.1734647750854492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31005859375,0.939177393913269,0.1646704673767089,0.114963985979557,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104248046875,0.9775539636611938,0.1848179847002029,0.1746081709861755,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104553222656,0.9822468757629396,0.1876248121261596,0.8416955471038818,290.3112487792969,290.54998779296875,287.3150634765625,286.0231018066406,290.36724853515625,297.3515319824219,290.3157043457031,1.0,0.3077171444892883,1.0,1.0,0.3883482217788696,1.0,-1.7395052909851074,1.210540771484375,0.5289645791053772,0.8120316863059998,0.0,0.0,0.0,29.880516052246094,46.0,47.96286392211914,-0.0,387.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438415527344,0.9310998320579528,0.162800595164299,0.1461677551269531,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3442687988281,0.9786381125450134,0.2015291005373001,0.1772146970033645,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3439025878906,0.9379133582115172,0.1659547835588455,0.1158471927046775,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34429931640625,0.9765050411224364,0.1862546950578689,0.1759495735168457,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443603515625,0.9806252121925354,0.1886728107929229,0.8463597893714905,290.3452453613281,290.54998779296875,287.3440856933594,286.0475769042969,290.4222412109375,297.3551940917969,290.35076904296875,1.0,0.3104193806648254,1.0,1.0,0.3909935653209686,1.0,-1.7517110109329224,1.2130733728408811,0.5386375784873962,0.8117828965187073,0.0,0.0,0.0,30.357139587402344,46.0,72.84489440917969,-0.0,396.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3853759765625,0.9268169403076172,0.1640328615903854,0.1472594290971756,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.9951104521751404,0.2034932076930999,0.1919473111629486,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3854675292969,0.9338189363479614,0.1672912240028381,0.1167719215154647,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.9730376601219176,0.1877399533987045,0.1773432195186615,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860168457031,0.9766197800636292,0.1897553205490112,0.8511985540390015,290.3871459960937,290.6499938964844,287.3739624023437,286.0726928710937,290.4814147949219,297.357666015625,290.3936767578125,1.0,0.3150027692317962,1.0,1.0,0.3936389088630676,1.0,-1.7754489183425903,1.2227585315704346,0.5526903867721558,0.8164023756980896,0.0,0.0,0.0,31.26595687866211,64.0,96.07405090332033,-0.0,414.1001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333801269531,0.8917622566223145,0.1653050482273101,0.1484842896461486,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.9647552967071532,0.2048303484916687,0.1936592012643814,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4335021972656,0.897839367389679,0.1686586290597915,0.1177939921617508,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340209960937,0.9371896982192992,0.1892535835504531,0.1788655519485473,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43408203125,0.940621852874756,0.1908524483442306,0.8565840721130371,290.4353332519531,290.6499938964844,287.40460205078125,286.0984191894531,290.5391845703125,297.3573608398437,290.4422607421875,1.0,0.3208989202976227,1.0,1.0,0.3962842524051666,1.0,-1.7948548793792725,1.229580998420715,0.5652738213539124,0.8194465041160583,0.0,0.0,0.0,34.336326599121094,64.0,114.14773559570312,-0.0,433.5805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8524837493896484,0.1666051894426345,0.1497940570116043,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859924316406,0.9170064330101012,0.2062209993600845,0.1951061189174652,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.8581007122993469,0.1700474619865417,0.1188769489526748,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.891872763633728,0.1907876431941986,0.1804687827825546,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.8940962553024292,0.1919579207897186,0.8622972965240479,290.487060546875,290.75,287.4359741210937,286.1247253417969,290.6078186035156,297.3569030761719,290.49481201171875,1.0,0.3275872766971588,1.0,1.0,0.4004002511501312,1.0,-1.808222770690918,1.2299071550369265,0.5783156752586365,0.816852867603302,0.0,0.0,0.0,38.89973831176758,82.0,131.4365234375,-0.0,455.8066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445251464844,0.8207685351371765,0.1679563671350479,0.1511728018522262,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456848144531,0.878669798374176,0.2077289968729019,0.1966738700866699,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5446472167969,0.8260153532028198,0.1714790165424347,0.1200083270668983,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5452880859375,0.856426477432251,0.1923637390136718,0.1821367144584655,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453186035156,0.8578161001205444,0.193095788359642,0.8682669997215271,290.5468444824219,290.75,287.468017578125,286.15155029296875,290.67901611328125,297.35723876953125,290.5553283691406,1.0,0.3350729048252105,1.0,1.0,0.4045162796974182,1.0,-1.8222888708114624,1.2304059267044067,0.5918830037117004,0.8144023418426514,0.0,0.0,0.0,44.294429779052734,82.0,149.21200561523438,-0.0,481.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.607666015625,0.7926937937736511,0.1693605482578277,0.1526208072900772,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60888671875,0.848450243473053,0.2093346565961837,0.1983651369810104,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077880859375,0.7983447313308716,0.1729541569948196,0.1211874336004257,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60845947265625,0.828435480594635,0.1939830780029297,0.1838687807321548,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.8291173577308655,0.1942709535360336,0.8745076656341553,290.6100769042969,290.8500061035156,287.50067138671875,286.1788635253906,290.75018310546875,297.358154296875,290.61883544921875,1.0,0.3431578278541565,1.0,1.0,0.4086322784423828,1.0,-1.837047219276428,1.2312839031219482,0.60576331615448,0.8121755719184875,0.0,0.0,0.0,50.33713150024414,70.0,162.72171020507812,-0.0,509.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732482910156,0.7823077440261841,0.1708211749792099,0.1540085673332214,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.8379732370376587,0.2110320925712585,0.200032889842987,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67340087890625,0.7879208922386169,0.1744758039712906,0.1223129332065582,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.674072265625,0.8185332417488098,0.1956487298011779,0.1855279505252838,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.674072265625,0.8186249732971191,0.1954878270626068,0.8803779482841492,290.6757202148437,290.8500061035156,287.5339050292969,286.2065734863281,290.8209228515625,297.3597106933594,290.6846618652344,1.0,0.3474790453910827,1.0,1.0,0.4127482771873474,1.0,-1.8511096239089968,1.2316876649856567,0.6194220185279846,0.8096438646316528,0.0,0.0,0.0,53.44936752319336,70.0,172.58291625976562,-0.0,528.9597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
