time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74029541015625,0.7806978821754456,0.1723468899726867,0.1553815603256225,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74151611328125,0.836253821849823,0.2128172218799591,0.2017113417387008,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74041748046875,0.7863287329673767,0.1760520488023758,0.123419739305973,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8169470429420471,0.1973690241575241,0.187161698937416,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.816449761390686,0.1967561691999435,0.8861106038093567,290.7427673339844,290.95001220703125,287.5676574707031,286.23468017578125,290.8912658691406,297.3619079589844,290.75177001953125,1.0,0.3503201007843017,1.0,1.0,0.416864275932312,1.0,-1.864948272705078,1.2319241762161257,0.6330240964889526,0.8069660067558289,0.0,0.0,0.0,54.70255279541016,58.0,179.5941162109375,-0.0,542.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.7849869132041931,0.1739392429590225,0.1567623913288116,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.8403627872467041,0.2146862894296646,0.2034173607826233,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078308105469,0.7906831502914429,0.1776852905750274,0.1245254725217819,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8210352063179016,0.1991468369960785,0.188794195652008,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8199620842933655,0.1980801075696945,0.891825795173645,290.81011962890625,290.95001220703125,287.60186767578125,286.2630920410156,290.9575500488281,297.3646850585937,290.8189392089844,1.0,0.3518579602241516,1.0,1.0,0.420564591884613,1.0,-1.8788055181503296,1.2329163551330566,0.645889163017273,0.8050273656845093,0.0,0.0,0.0,54.57784271240234,58.0,182.63674926757807,-0.0,551.5006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740539550781,0.7942520976066589,0.1755916327238083,0.1581583023071289,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8752136230469,0.8494667410850525,0.2166279256343841,0.2051526457071304,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.8000277280807495,0.1793710887432098,0.1256370842456817,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.8297675251960754,0.2009783834218979,0.1904354393482208,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.828118622303009,0.1994571685791015,0.8975772261619568,290.8764038085937,291.04998779296875,287.636474609375,286.2917785644531,291.02294921875,297.3678894042969,290.88507080078125,1.0,0.3524003624916076,1.0,1.0,0.424264907836914,1.0,-1.8927770853042605,1.2340058088302612,0.6587713360786438,0.8031516075134277,0.0,0.0,0.0,53.368202209472656,46.0,183.40272521972656,-0.0,557.3659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9401550292969,0.8088206648826599,0.1773039996623993,0.1595731973648071,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413146972656,0.8642964959144592,0.2186404168605804,0.2069193720817566,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9402770996094,0.8143978118896484,0.1811109632253646,0.1267585456371307,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94091796875,0.8436638116836548,0.2028650939464569,0.192091092467308,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408874511719,0.84136962890625,0.2008895128965377,0.9033958911895752,290.9424743652344,291.04998779296875,287.6714782714844,286.3207092285156,291.0880126953125,297.3715515136719,290.9511108398437,1.0,0.3520775139331817,1.0,1.0,0.4279652237892151,1.0,-1.906919360160828,1.2351757287979126,0.6717436909675598,0.8013099431991577,0.0,0.0,0.0,51.19162368774414,46.0,183.6197967529297,-0.0,560.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8276489973068237,0.1790688633918762,0.1610089540481567,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8856496810913086,0.2207133620977401,0.208716332912445,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8330827355384827,0.1828995048999786,0.1278930902481079,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8636991381645203,0.2048013657331466,0.1937652826309204,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.8606300950050354,0.2023721933364868,0.9093048572540284,291.00848388671875,291.1499938964844,287.706787109375,286.3498229980469,291.1526794433594,297.37554931640625,291.0170288085937,1.0,0.351135104894638,1.0,1.0,0.4316655397415161,1.0,-1.9212692975997925,1.236451268196106,0.6848180294036865,0.799519419670105,0.0,0.0,0.0,48.29775619506836,34.0,183.5079345703125,-0.0,561.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8537857532501221,0.1808885186910629,0.1624699532985687,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9168798327445984,0.2228486388921737,0.210547536611557,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8596650958061218,0.1847398281097412,0.1290446817874908,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.8928797841072083,0.2067904025316238,0.1954634636640548,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8889443278312683,0.2039088159799575,0.9153321385383606,291.07427978515625,291.1499938964844,287.7423400878906,286.3790588378906,291.2169189453125,297.3798217773437,291.08270263671875,1.0,0.3496408760547638,1.0,1.0,0.4353658556938171,1.0,-1.935882329940796,1.2378679513931274,0.6980143785476685,0.7978034019470215,0.0,0.0,0.0,44.74527359008789,34.0,183.07498168945312,-0.0,559.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.8930601477622986,0.1827526092529297,0.1639550030231475,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.9639516472816468,0.2250349223613739,0.2124101668596267,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.899495542049408,0.1866234838962555,0.1302135586738586,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.9381410479545592,0.2088237851858139,0.1971858739852905,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.9327327609062196,0.2054912149906158,0.9214802384376526,291.13629150390625,291.1499938964844,287.77813720703125,286.40838623046875,291.26385498046875,297.38433837890625,291.1434326171875,1.0,0.3477577865123749,1.0,1.0,0.4370956122875213,1.0,-1.9507570266723635,1.243049144744873,0.7077078819274902,0.7997772097587585,0.0,0.0,0.0,40.7015266418457,25.0,173.86842346191406,-0.0,557.0534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.9360295534133912,0.1846290379762649,0.165514200925827,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.9862248301506042,0.227342739701271,0.2032970935106277,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.943513810634613,0.1885229498147964,0.1314408332109451,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9801622033119202,0.2108747810125351,0.198988676071167,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.9751081466674804,0.2070924490690231,0.928016483783722,291.1899108886719,291.1499938964844,287.8140563964844,286.4377746582031,291.3072814941406,297.388916015625,291.19647216796875,1.0,0.3456672728061676,1.0,1.0,0.4388253390789032,1.0,-1.95808744430542,1.2439138889312744,0.7141734957695007,0.7995072603225708,0.0,0.0,0.0,37.63438034057617,25.0,161.10452270507812,-0.0,550.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.9562673568725586,0.1864747405052185,0.1671384274959564,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.975193440914154,0.2306294441223144,0.1866131871938705,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.9632282853126526,0.1903982013463974,0.1327221840620041,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.9954901933670044,0.2129254937171936,0.2008707225322723,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.9906529784202576,0.2086721062660217,0.9349122643470764,291.2391662597656,291.1499938964844,287.85009765625,286.4671325683594,291.34686279296875,297.3965148925781,291.2449645996094,1.0,0.3425427377223968,1.0,1.0,0.4405550956726074,1.0,-1.9454116821289065,1.2330325841903689,0.7123790979385376,0.7913715243339539,0.0,0.0,0.0,36.20271682739258,45.0,148.05906677246094,-0.0,538.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.9603639245033264,0.1883484721183776,0.1688033193349838,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.9747934341430664,0.234498918056488,0.1859566569328308,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.9671630859375,0.1923098415136337,0.134040355682373,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.9839869737625122,0.215364471077919,0.1918866485357284,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.9931907057762146,0.2102947235107422,0.942064106464386,291.284912109375,291.1499938964844,287.8861694335937,286.4964294433594,291.3907165527344,297.408935546875,291.2908630371094,1.0,0.3435025215148926,1.0,1.0,0.4422848224639892,1.0,-1.9477702379226685,1.2311257123947144,0.7166444063186646,0.7885690331459045,0.0,0.0,0.0,36.19844818115234,45.0,139.6224365234375,-0.0,539.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.9605246186256408,0.1902462393045425,0.1705016940832138,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9764951467514038,0.2381526380777359,0.1887965947389602,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9673210978507996,0.1942538619041443,0.135390505194664,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9816491603851318,0.2180945575237274,0.1921368837356567,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9927536249160768,0.211958423256874,0.9494566917419434,291.33233642578125,291.1499938964844,287.9222717285156,286.525634765625,291.4374694824219,297.42156982421875,291.3385314941406,1.0,0.346647709608078,1.0,1.0,0.4440145790576935,1.0,-1.964008092880249,1.237368941307068,0.7266390919685364,0.7910880446434021,0.0,0.0,0.0,36.80939865112305,65.0,136.6907196044922,-0.0,553.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.372802734375,0.9588114023208618,0.1921622157096862,0.1722246706485748,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.9790684580802916,0.2415381968021392,0.1933469921350479,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.965689778327942,0.1962247192859649,0.1367654800415039,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.9894571900367736,0.2206532657146453,0.2006593495607376,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3730773925781,0.990893006324768,0.2136558145284652,0.9570440649986268,291.373779296875,291.1499938964844,287.95831298828125,286.5546875,291.45233154296875,297.43182373046875,291.377685546875,1.0,0.3519268333911896,1.0,1.0,0.4417200684547424,1.0,-1.992511749267578,1.2581875324249268,0.7343242764472961,0.805502712726593,0.0,0.0,0.0,37.87218475341797,65.0,118.90862274169922,-0.0,578.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.951147437095642,0.1940575540065765,0.1739642173051834,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.9840216040611268,0.2445414662361145,0.2031813561916351,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9583231806755066,0.1981899440288543,0.1381613612174987,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.9930726289749146,0.2226496934890747,0.2101644873619079,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3986511230469,0.9843077063560486,0.2153504341840744,0.9647883176803588,291.3992004394531,291.1499938964844,287.9942626953125,286.58355712890625,291.46307373046875,297.4375305175781,291.4024658203125,1.0,0.3591412603855133,1.0,1.0,0.4394255578517914,1.0,-2.030796766281128,1.2853621244430542,0.7454347014427185,0.8242286443710327,0.0,0.0,0.0,39.63792037963867,85.0,95.42169952392578,-0.0,612.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.9296179413795472,0.1959022581577301,0.17570860683918,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42071533203125,0.992792308330536,0.2465592920780182,0.2251819521188736,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42047119140625,0.9372459053993224,0.2001218348741531,0.1395727396011352,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.9760138988494872,0.2245301157236099,0.212030217051506,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42059326171875,0.965507447719574,0.2170052081346511,0.972625494003296,291.4210510253906,291.1499938964844,288.0300598144531,286.6121826171875,291.472412109375,297.4378356933594,291.42364501953125,1.0,0.3679176568984985,1.0,1.0,0.4371310472488403,1.0,-2.072596788406372,1.314740777015686,0.7578560709953308,0.8443224430084229,0.0,0.0,0.0,42.61485290527344,85.0,77.69328308105469,-0.0,655.8084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.8797714710235596,0.1976587772369384,0.1775360852479934,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390563964844,0.9557820558547974,0.2477913200855255,0.2345242649316787,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.8861967921257019,0.2019809931516647,0.1410599499940872,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.9231423735618592,0.2263921648263931,0.2140176892280578,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.9110844135284424,0.2185708135366439,0.9808984398841858,291.43927001953125,291.1499938964844,288.0656433105469,286.6404724121094,291.47802734375,297.4330444335937,291.4412536621094,1.0,0.3772293031215668,1.0,1.0,0.4348365664482116,1.0,-2.099189519882202,1.3350865840911863,0.7641028761863708,0.8595170378684998,0.0,0.0,0.0,48.91283798217773,105.0,62.70578002929688,-0.0,700.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511108398437,0.8371869921684265,0.1993250250816345,0.1793512403964996,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.901543915271759,0.2491507828235626,0.236018106341362,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.8429181575775146,0.2037656009197235,0.1425487846136093,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.8747079372406006,0.2282249331474304,0.2160570919513702,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8643437027931213,0.2200395166873932,0.9890937209129332,291.4514465332031,291.1499938964844,288.1009521484375,286.66845703125,291.4808349609375,297.4285583496094,291.4527587890625,1.0,0.3867578506469726,1.0,1.0,0.4325420558452606,1.0,-2.1162710189819336,1.350023865699768,0.7662471532821655,0.8704809546470642,0.0,0.0,0.0,56.98191452026367,105.0,48.06990432739258,-0.0,744.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.8063280582427979,0.2009253501892089,0.1811193078756332,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.8650950789451599,0.2506583333015442,0.2376874834299087,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.8122367262840271,0.205497533082962,0.1440107971429824,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.8412933945655823,0.2300371825695037,0.2180958241224289,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.8316138982772827,0.2214337289333343,0.997018814086914,291.4572448730469,291.1499938964844,288.135986328125,286.696044921875,291.46990966796875,297.4252624511719,291.4573669433594,1.0,0.3965815007686615,1.0,1.0,0.4284657835960388,1.0,-2.134122610092163,1.368971586227417,0.7651510834693909,0.885463535785675,0.0,0.0,0.0,65.53417205810547,93.0,29.664888381958008,-0.0,790.6842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550170898437,0.7927476763725281,0.2024505138397216,0.1826857328414917,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.850656270980835,0.2522446811199188,0.2393177449703216,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550170898437,0.7988981008529663,0.2071661353111267,0.1453247815370559,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549865722656,0.8283359408378601,0.231809988617897,0.2199605256319046,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549865722656,0.8184251189231873,0.2227425575256347,1.0038973093032837,291.45489501953125,291.1499938964844,288.170654296875,286.72320556640625,291.4568176269531,297.42242431640625,291.4544982910156,1.0,0.4021607935428619,1.0,1.0,0.424389511346817,1.0,-2.150044679641724,1.3871508836746216,0.7628937363624573,0.900139331817627,0.0,0.0,0.0,70.37175750732422,93.0,11.633760452270508,-0.0,822.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494323730469,0.7877251505851746,0.20391146838665,0.1841048747301101,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.8453300595283508,0.2538787126541137,0.2409200668334961,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.793978750705719,0.2087780535221099,0.1465310454368591,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.8236148357391357,0.2335435450077057,0.2216991186141967,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.8131725192070007,0.2239703088998794,1.0099782943725586,291.44921875,291.1499938964844,288.20489501953125,286.7498779296875,291.4433898925781,297.4198303222656,291.4485168457031,1.0,0.4060032367706299,1.0,1.0,0.4203132390975952,1.0,-2.1645162105560303,1.4046074151992798,0.7599087357521057,0.9143816232681274,0.0,0.0,0.0,72.93523406982422,81.0,-2.009167194366455,-0.0,845.3713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.7880219221115112,0.2053159922361374,0.1854065060615539,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.8454830050468445,0.2555406391620636,0.2424945682287216,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.7944321036338806,0.2103378921747207,0.147650271654129,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.823975145816803,0.2352383285760879,0.2233349233865738,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.8130137324333191,0.2251203954219818,1.015386939048767,291.4411315917969,291.1499938964844,288.2386779785156,286.7760314941406,291.4296264648437,297.4173278808594,291.440185546875,1.0,0.408304363489151,1.0,1.0,0.4162369668483734,1.0,-2.1777777671813965,1.4214707612991333,0.756307065486908,0.9282902479171752,0.0,0.0,0.0,73.81460571289062,81.0,-12.07681369781494,-0.0,860.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.7921047210693359,0.2066767662763595,0.1866192817687988,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.8495213389396667,0.2572115063667297,0.2440358698368072,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315795898437,0.7987078428268433,0.2118548154830932,0.148701936006546,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315185546875,0.8279479742050171,0.2368987202644348,0.2248889356851577,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.8164864182472229,0.2262042462825775,1.0202556848526,291.4313049316406,291.1499938964844,288.2719421386719,286.80157470703125,291.4154663085937,297.4148864746094,291.4302062988281,1.0,0.4094659090042114,1.0,1.0,0.4121606945991516,1.0,-2.1900641918182373,1.4378724098205566,0.7521916627883911,0.9419466257095336,0.0,0.0,0.0,73.44166564941406,69.0,-19.80470848083496,-0.0,871.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205017089844,0.7997750043869019,0.2079975605010986,0.1877522468566894,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.8573275208473206,0.2588832676410675,0.2455403357744217,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42047119140625,0.8065794110298157,0.2133308202028274,0.1496916860342025,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203796386719,0.8353448510169983,0.2385249733924865,0.2263668030500412,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42041015625,0.8232534527778625,0.2272238284349441,1.0246195793151855,291.420166015625,291.1499938964844,288.3046569824219,286.8265380859375,291.4015197753906,297.41241455078125,291.4189453125,1.0,0.409623384475708,1.0,1.0,0.408161848783493,1.0,-2.2014389038085938,1.4536806344985962,0.7477582693099976,0.9552066922187804,0.0,0.0,0.0,71.95997619628906,69.0,-25.297840118408203,-0.0,876.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.8105194568634033,0.2092868387699127,0.1888239681720733,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.8686736822128296,0.2605476379394531,0.2470088005065918,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085388183594,0.8171507120132446,0.2147722542285919,0.1506322771310806,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.8459410071372986,0.2401209324598312,0.2277829945087433,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.8329228758811951,0.2281882017850875,1.0285714864730835,291.408203125,291.1499938964844,288.3367614746094,286.8507995605469,291.38726806640625,297.40997314453125,291.4068908691406,1.0,0.4090276658535003,1.0,1.0,0.4041629731655121,1.0,-2.2120683193206787,1.46913480758667,0.7429335713386536,0.9682736992836,0.0,0.0,0.0,69.64961242675781,57.0,-29.43431282043457,-0.0,877.8665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957214355469,0.8240112662315369,0.2105462998151779,0.18983955681324,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.8842380046844482,0.2622005641460418,0.248440220952034,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39569091796875,0.8306688666343689,0.2161798179149627,0.1515267789363861,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.8605032563209534,0.2416864782571792,0.2291407883167266,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3956298828125,0.8461732268333435,0.2290982902050018,1.0321321487426758,291.3953552246094,291.1499938964844,288.3681640625,286.8743591308594,291.37255859375,297.4075012207031,291.3939514160156,1.0,0.4077518284320831,1.0,1.0,0.4001641273498535,1.0,-2.221991062164306,1.4842628240585327,0.7377283573150635,0.9811681509017944,0.0,0.0,0.0,66.59452819824219,57.0,-32.65312576293945,-0.0,875.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.84087735414505,0.2117820084095001,0.1908134073019027,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.904334843158722,0.2638386785984039,0.2498389631509781,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.8479759693145752,0.2175589203834533,0.1523857861757278,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.8796287178993225,0.2432256639003753,0.2304528653621673,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.8637063503265381,0.2299634367227554,1.0353866815567017,291.3817443847656,291.1499938964844,288.3988647460937,286.89715576171875,291.3573608398437,297.405029296875,291.3802795410156,1.0,0.4059903025627136,1.0,1.0,0.3961652815341949,1.0,-2.231358528137207,1.4991503953933716,0.732208251953125,0.9939432740211488,0.0,0.0,0.0,63.01375961303711,45.0,-35.37253952026367,-0.0,871.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.8634213805198669,0.2129933983087539,0.1917468309402465,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675842285156,0.9330508708953856,0.2654581665992737,0.2512028813362121,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677673339844,0.8712300658226013,0.2189081013202667,0.1532096117734909,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36767578125,0.9048408269882202,0.2447366863489151,0.23171928524971,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.8872947096824646,0.2307820916175842,1.0383365154266355,291.3674011230469,291.1499938964844,288.4288024902344,286.91912841796875,291.3417053222656,297.40252685546875,291.3658447265625,1.0,0.403776079416275,1.0,1.0,0.3921664357185364,1.0,-2.240172863006592,1.5137922763824463,0.7263806462287903,1.006594181060791,0.0,0.0,0.0,58.95063400268555,45.0,-37.65267562866211,-0.0,864.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.8941762447357178,0.2141871154308319,0.1926497966051101,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.9689228534698486,0.2670612633228302,0.2525375783443451,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.902644693851471,0.2202339768409729,0.1540060341358184,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.9413896799087524,0.2462254166603088,0.2329498529434204,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.919891119003296,0.2315641939640045,1.0410480499267578,291.3548889160156,291.1499938964844,288.4579162597656,286.94024658203125,291.33447265625,297.4000244140625,291.3538818359375,1.0,0.4012351036071777,1.0,1.0,0.3892571628093719,1.0,-2.2485530376434326,1.5258865356445312,0.7226664423942566,1.0167992115020752,0.0,0.0,0.0,54.5457878112793,33.0,-34.61846923828125,-0.0,855.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.9356081485748292,0.215366393327713,0.1935454457998275,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.997854232788086,0.268711656332016,0.2490107268095016,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.9456170201301576,0.2215394824743271,0.1547923982143402,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461303710937,0.9816547632217408,0.2476890236139297,0.2341657280921936,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.96233332157135,0.2323130816221237,1.0436335802078247,291.3459777832031,291.1499938964844,288.48614501953125,286.96044921875,291.32745361328125,297.39776611328125,291.3450927734375,1.0,0.3982696235179901,1.0,1.0,0.3863479197025299,1.0,-2.253834009170532,1.535926342010498,0.717907726764679,1.0257524251937866,0.0,0.0,0.0,50.23266220092773,33.0,-30.30578994750977,-0.0,842.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373718261719,0.9562766551971436,0.2164893001317978,0.1945141851902008,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9945762753486632,0.2710165679454803,0.2329074889421463,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373413085937,0.9657087326049804,0.2227867096662521,0.155633196234703,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9972419738769532,0.2490965723991394,0.2354465574026107,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.979882538318634,0.2329957038164138,1.046525955200195,291.33709716796875,291.1499938964844,288.5134582519531,286.979736328125,291.31591796875,297.3976745605469,291.3358154296875,1.0,0.3940840363502502,1.0,1.0,0.3834386765956878,1.0,-2.237656354904175,1.532560110092163,0.7050963640213013,1.0263621807098389,0.0,0.0,0.0,48.06632995605469,53.0,-29.184558868408203,-0.0,820.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.9609995484352112,0.2176237404346466,0.195514291524887,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.9938641786575316,0.2738401293754577,0.2301975786685943,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.9703136682510376,0.2240458279848098,0.1564974933862686,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.9944925904273988,0.2507293224334717,0.2307739406824112,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9832586646080016,0.2336875051259994,1.049540638923645,291.3255920410156,291.1499938964844,288.5397644042969,286.9979858398437,291.30718994140625,297.401611328125,291.32452392578125,1.0,0.394234836101532,1.0,1.0,0.3805294036865234,1.0,-2.235734701156616,1.5382306575775146,0.6975041627883911,1.031903862953186,0.0,0.0,0.0,47.72594451904297,53.0,-29.26791763305664,-0.0,817.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.96041077375412,0.2187632322311401,0.1965408027172088,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.9944304823875428,0.2765059769153595,0.2323373854160308,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.9698864817619324,0.2253120988607406,0.157383382320404,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.9950903654098512,0.2524480819702148,0.232952669262886,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.9821210503578186,0.2343887388706207,1.0526957511901855,291.3166198730469,291.1499938964844,288.5650634765625,287.0152282714844,291.3014221191406,297.4056091308594,291.3158874511719,1.0,0.3965492844581604,1.0,1.0,0.3776201605796814,1.0,-2.2470386028289795,1.5521764755249023,0.6948621273040771,1.0430986881256104,0.0,0.0,0.0,48.25895309448242,73.0,-26.33055877685547,-0.0,829.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.9555141925811768,0.2199049741029739,0.1975846588611602,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.9958645701408386,0.278867244720459,0.2383468747138977,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.9653830528259276,0.2265822142362594,0.1582840532064438,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.997560441493988,0.2539357244968414,0.2400138974189758,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31103515625,0.9772476553916932,0.2350944429636001,1.0559526681900024,291.3109741210937,291.1499938964844,288.5892944335937,287.0313415527344,291.30328369140625,297.4072570800781,291.3108825683594,1.0,0.4009483456611633,1.0,1.0,0.3754795789718628,1.0,-2.269167900085449,1.5712958574295044,0.6978719234466553,1.0571155548095703,0.0,0.0,0.0,49.51291275024414,73.0,-19.380868911743164,-0.0,855.8585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.9385509490966796,0.2210431694984436,0.198671743273735,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.998586118221283,0.280591070652008,0.2543107569217682,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.9492201209068298,0.2278490215539932,0.1592189371585846,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.9851588606834412,0.2552636265754699,0.2413922250270843,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.9613454341888428,0.2357926964759826,1.059422254562378,291.3093566894531,291.1499938964844,288.61236572265625,287.0463562011719,291.3053894042969,297.4052734375,291.3094787597656,1.0,0.4069716930389404,1.0,1.0,0.3733389973640442,1.0,-2.295626878738404,1.5930792093276978,0.7025477290153503,1.0729786157608032,0.0,0.0,0.0,52.0774040222168,93.0,-12.173828125,-0.0,892.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.9082804918289183,0.2221691012382507,0.1998188346624374,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.9872758984565736,0.2814615070819855,0.2664695978164673,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.9187164902687072,0.2291039079427719,0.1602006703615188,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.9587965607643129,0.25661301612854,0.2427942454814911,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.9304976463317872,0.2364701032638549,1.0631638765335083,291.30865478515625,291.1499938964844,288.6342468261719,287.0601501464844,291.3058776855469,297.3990478515625,291.30877685546875,1.0,0.4142715036869049,1.0,1.0,0.3711984157562256,1.0,-2.3226423263549805,1.615245699882507,0.7073967456817627,1.089427828788757,0.0,0.0,0.0,56.402488708496094,93.0,-7.7311201095581055,-0.0,934.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.8634840846061707,0.2232228368520736,0.2010743468999862,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062438964844,0.9387775659561156,0.2824009954929352,0.2675706744194031,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.872397243976593,0.2302880734205246,0.161267340183258,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9066925048828124,0.2579136192798614,0.2443366646766662,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8813529014587402,0.2370662093162536,1.067406415939331,291.3061828613281,291.1499938964844,288.6549072265625,287.07275390625,291.300048828125,297.392333984375,291.3056335449219,1.0,0.4215039610862732,1.0,1.0,0.369057834148407,1.0,-2.3287596702575684,1.6243447065353394,0.704414963722229,1.0968588590621948,0.0,0.0,0.0,64.16637420654297,113.0,-9.105316162109377,-0.0,973.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.8337860107421875,0.2242632955312729,0.2022939473390579,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.9005035758018494,0.283409833908081,0.2687948048114776,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.8419603109359741,0.2314614802598953,0.1623075753450393,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.8734774589538574,0.2592216432094574,0.2458631545305252,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.849368691444397,0.237644225358963,1.071437954902649,291.3020324707031,291.1499938964844,288.6742858886719,287.08404541015625,291.2958679199219,297.386962890625,291.3016967773437,1.0,0.4294071793556213,1.0,1.0,0.3669172525405884,1.0,-2.3416507244110107,1.6376780271530151,0.7039727568626404,1.1076359748840332,0.0,0.0,0.0,71.96806335449219,113.0,-9.82213020324707,-0.0,1017.5206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
