time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.8088298439979553,0.2252705693244934,0.2035149484872818,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.8710634708404541,0.2845173180103302,0.2701176702976227,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.8171007037162781,0.2326030731201172,0.1633502393960952,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.8463173508644104,0.2605108022689819,0.2474070787429809,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.8234814405441284,0.2381849586963653,1.0754574537277222,291.2988586425781,291.1499938964844,288.6923217773437,287.09405517578125,291.294677734375,297.3822021484375,291.2987060546875,1.0,0.4375621676445007,1.0,1.0,0.3653180599212646,1.0,-2.3526434898376465,1.6486577987670898,0.703985869884491,1.1161638498306274,0.0,0.0,0.0,80.4742431640625,101.0,-8.716833114624023,-0.0,1063.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.7979581356048584,0.2262602150440216,0.20456463098526,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.8594589829444885,0.2856911420822143,0.2713516652584076,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.8067104816436768,0.2337256819009781,0.1642597913742065,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.8358731269836426,0.2617892324924469,0.2487803846597671,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.812639594078064,0.2387019693851471,1.0786011219024658,291.2969055175781,291.1499938964844,288.7089538574219,287.1026611328125,291.2929992675781,297.3780822753906,291.2967529296875,1.0,0.4415917694568634,1.0,1.0,0.3637188971042633,1.0,-2.361908197402954,1.658471941947937,0.7034361958503723,1.1239603757858276,0.0,0.0,0.0,84.90669250488281,101.0,-7.346339225769043,-0.0,1091.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.794301450252533,0.2272452116012573,0.2055151164531707,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.85563725233078,0.2869218289852142,0.2725532650947571,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8031454682350159,0.2348397523164749,0.1650902032852172,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.832512378692627,0.263064831495285,0.2500534653663635,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.8084930181503296,0.2392054796218872,1.0812134742736816,291.29449462890625,291.1499938964844,288.7241516113281,287.10986328125,291.29022216796875,297.3745422363281,291.2942810058594,1.0,0.4440369009971618,1.0,1.0,0.3621197044849396,1.0,-2.37015962600708,1.6676685810089111,0.702491044998169,1.131335973739624,0.0,0.0,0.0,86.9365234375,89.0,-7.225835800170898,-0.0,1108.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.7953318953514099,0.2282283455133438,0.2063978165388107,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.8567051291465759,0.2881941795349121,0.2737351059913635,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8042933940887451,0.2359480112791061,0.1658651530742645,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.8336256742477417,0.2643388211727142,0.2512563467025757,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8089116215705872,0.2396993935108184,1.0834496021270752,291.2914733886719,291.1499938964844,288.73785400390625,287.1156311035156,291.28643798828125,297.3714904785156,291.29119873046875,1.0,0.4450938105583191,1.0,1.0,0.3605205118656158,1.0,-2.3777034282684326,1.6764352321624756,0.7012682557106018,1.1384384632110596,0.0,0.0,0.0,87.224609375,89.0,-7.963547229766846,-0.0,1118.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.287841796875,0.7997179627418518,0.229210078716278,0.2072329670190811,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.8612869381904602,0.2894914150238037,0.2748970091342926,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.287841796875,0.8087714314460754,0.237051710486412,0.1666007190942764,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.8379554152488708,0.265610933303833,0.2524088621139526,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.287841796875,0.812578022480011,0.2401867508888244,1.085420846939087,291.2877502441406,291.1499938964844,288.75,287.119873046875,291.2816162109375,297.3687438964844,291.2873840332031,1.0,0.4451588094234466,1.0,1.0,0.3589213192462921,1.0,-2.384739398956299,1.6848973035812378,0.6998422145843506,1.1453503370285034,0.0,0.0,0.0,86.2593994140625,77.0,-9.300886154174805,-0.0,1122.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28350830078125,0.8073087930679321,0.2301898300647735,0.2080257534980774,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.869348406791687,0.2908103168010711,0.2760394513607025,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.8161540031433105,0.2381505370140075,0.1673011183738708,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.8454639315605164,0.2668804228305816,0.2535162568092346,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.819184422492981,0.2406679838895797,1.0871580839157104,291.28338623046875,291.1499938964844,288.76141357421875,287.12286376953125,291.27667236328125,297.3663330078125,291.2829895019531,1.0,0.4443529844284057,1.0,1.0,0.3573804795742035,1.0,-2.3913238048553467,1.6929532289505005,0.6983705759048462,1.1519577503204346,0.0,0.0,0.0,84.19049072265625,77.0,-10.631903648376465,-0.0,1121.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.8171950578689575,0.231167584657669,0.2087877690792083,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8805565237998962,0.2921442091464996,0.277167409658432,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.8258844614028931,0.2392447292804718,0.1679757237434387,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.8559035062789917,0.2681470215320587,0.2545905113220215,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.8282356858253479,0.2411447763442993,1.0887283086776731,291.2789306640625,291.1499938964844,288.7728576660156,287.1249389648437,291.2718505859375,297.3641052246094,291.2785339355469,1.0,0.4429299831390381,1.0,1.0,0.3558396399021148,1.0,-2.3975822925567627,1.7008079290390017,0.6967743039131165,1.1584364175796509,0.0,0.0,0.0,81.33956909179688,65.0,-11.469179153442385,-0.0,1116.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.829639196395874,0.2321434766054153,0.209521934390068,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745056152344,0.8954295516014099,0.2934913337230682,0.2782822847366333,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.8385342955589294,0.2403339594602584,0.1686266660690307,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745056152344,0.8699105381965637,0.2694106996059418,0.2556345164775848,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.8402743935585022,0.2416175454854965,1.0901480913162231,291.2744445800781,291.1499938964844,288.7843933105469,287.1260986328125,291.2671203613281,297.36212158203125,291.2740173339844,1.0,0.440949946641922,1.0,1.0,0.3542988002300262,1.0,-2.40354585647583,1.7084897756576538,0.6950560808181763,1.16480815410614,0.0,0.0,0.0,77.78510284423828,65.0,-11.9697847366333,-0.0,1108.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.8451851606369019,0.2331173568964004,0.2102371752262115,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.9146701693534852,0.2948464751243591,0.279387891292572,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.854633092880249,0.2414186745882034,0.1692610085010528,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.8877366185188293,0.2706712186336517,0.2566575706005096,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.8557602763175964,0.2420872896909713,1.0914673805236816,291.2699279785156,291.1499938964844,288.79595947265625,287.1263732910156,291.2624816894531,297.3602600097656,291.2695007324219,1.0,0.4385997653007507,1.0,1.0,0.3527579605579376,1.0,-2.4093096256256104,1.7160589694976809,0.6932507753372192,1.1711121797561646,0.0,0.0,0.0,73.76555633544922,53.0,-12.300990104675291,-0.0,1098.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.865611732006073,0.2340891361236572,0.2109337300062179,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.9411749243736268,0.296209305524826,0.2804842889308929,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.8758090138435364,0.2424992620944976,0.1698788851499557,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.9108926653862,0.2719283998012543,0.2576597929000854,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.8762590289115906,0.2425539195537567,1.0926878452301023,291.265380859375,291.1499938964844,288.8075866699219,287.12579345703125,291.2579040527344,297.3585510253906,291.26495361328125,1.0,0.435884416103363,1.0,1.0,0.3512170910835266,1.0,-2.414876699447632,1.7235164642333984,0.6913601160049438,1.1773492097854614,0.0,0.0,0.0,69.29039764404297,53.0,-12.46487522125244,-0.0,1086.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.8926911950111389,0.2350594997406005,0.2116163223981857,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9720948934555054,0.2975777983665466,0.2815735638141632,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9035545587539672,0.2435797154903412,0.1704859137535095,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9434993267059326,0.2731824219226837,0.2586458623409271,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9032413959503174,0.2430182993412017,1.0938352346420288,291.2617492675781,291.1499938964844,288.8192138671875,287.1243896484375,291.256103515625,297.35699462890625,291.261474609375,1.0,0.432903379201889,1.0,1.0,0.35002002120018,1.0,-2.420297861099243,1.7300844192504885,0.6902135014533997,1.1827317476272583,0.0,0.0,0.0,64.48670959472656,41.0,-10.916495323181152,-0.0,1072.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9284875392913818,0.236027330160141,0.2123013436794281,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.9990000128746032,0.2989825308322906,0.2810516059398651,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.9413262009620668,0.2446591705083847,0.1710957586765289,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.979062020778656,0.2744312584400177,0.2596324980258941,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.9400632381439208,0.2434785962104797,1.094989538192749,291.25933837890625,291.1499938964844,288.8309020996094,287.1221923828125,291.2543640136719,297.3556213378906,291.2591247558594,1.0,0.4296419322490692,1.0,1.0,0.3488229215145111,1.0,-2.423689365386963,1.735276699066162,0.688412606716156,1.1872999668121338,0.0,0.0,0.0,59.70954513549805,41.0,-9.073321342468262,-0.0,1056.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.9503300786018372,0.2369521111249923,0.2130642831325531,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.9990000128746032,0.3009206652641296,0.2649458348751068,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.9625473618507384,0.2456976920366287,0.1717674434185028,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.9956783652305604,0.2756386399269104,0.2607001960277557,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.9605427980422974,0.2438951134681701,1.0965278148651123,291.2567749023437,291.1499938964844,288.84259033203125,287.1192321777344,291.2491455078125,297.35614013671875,291.2562561035156,1.0,0.42531618475914,1.0,1.0,0.3476258218288421,1.0,-2.40902066230774,1.7287217378616333,0.680298924446106,1.1844186782836914,0.0,0.0,0.0,56.97430038452149,61.0,-9.35782241821289,-0.0,1029.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9571354389190674,0.2378986179828643,0.2138785719871521,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9990000128746032,0.3034335672855377,0.2603873014450073,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9690483212471008,0.2467623502016067,0.1724811643362045,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9990000128746032,0.2768886089324951,0.2603489458560943,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9663143754005432,0.2443400025367736,1.0983320474624634,291.2521057128906,291.1499938964844,288.8542785644531,287.1155090332031,291.2472229003906,297.3599853515625,291.2518310546875,1.0,0.425368458032608,1.0,1.0,0.3464287221431732,1.0,-2.4079511165618896,1.7311047315597534,0.6768463850021362,1.1865777969360352,0.0,0.0,0.0,56.33332061767578,61.0,-9.677788734436035,-0.0,1025.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.955459713935852,0.2388559430837631,0.2147433310747146,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.9990000128746032,0.3058280050754547,0.2629565298557281,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.9675913453102112,0.2478440701961517,0.1732380390167236,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.9990071058273317,0.2781544923782348,0.2625406980514526,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.9640254974365234,0.2448082417249679,1.1004352569580078,291.2502746582031,291.1499938964844,288.8659362792969,287.111083984375,291.2481994628906,297.36346435546875,291.25030517578125,1.0,0.4275060296058655,1.0,1.0,0.3452316224575043,1.0,-2.4177346229553223,1.7405004501342771,0.6772340536117554,1.1936346292495728,0.0,0.0,0.0,56.967281341552734,81.0,-6.743588924407959,-0.0,1038.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.9458197951316832,0.239817813038826,0.215647742152214,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.9990000128746032,0.3078007698059082,0.2719791829586029,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.9586165547370912,0.2489360719919204,0.1740299463272094,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.9928444623947144,0.2793960273265838,0.2642597556114197,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.9540359973907472,0.2452903240919113,1.1027867794036863,291.2506103515625,291.1499938964844,288.87762451171875,287.10595703125,291.2520751953125,297.3647766113281,291.2509155273437,1.0,0.4315744638442993,1.0,1.0,0.3442318141460418,1.0,-2.4353418350219727,1.7545342445373535,0.6808076500892639,1.2036298513412476,0.0,0.0,0.0,58.74477767944336,81.0,-2.413257837295532,-0.0,1065.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.9295322895050048,0.2407821416854858,0.2165859639644622,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9990000128746032,0.3091360032558441,0.2859552502632141,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.9429805874824524,0.2500352561473846,0.1748516708612442,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9806102514266968,0.2806451320648193,0.2655129134654999,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.937291383743286,0.2457779496908188,1.1053335666656494,291.2526550292969,291.1499938964844,288.8892822265625,287.1001892089844,291.2566833496094,297.3629455566406,291.25311279296875,1.0,0.4372009932994842,1.0,1.0,0.3432319760322571,1.0,-2.4587960243225098,1.7723689079284668,0.6864269971847534,1.216135859489441,0.0,0.0,0.0,61.55878829956055,101.0,1.7589390277862549,-0.0,1103.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.8969303965568542,0.2417181879281997,0.2176232933998108,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.980286419391632,0.3098777830600738,0.293481171131134,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.9088103771209716,0.2511108815670013,0.1757539212703704,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.949562132358551,0.2818740606307983,0.266876071691513,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.9029333591461182,0.2462358623743057,1.108380675315857,291.2558898925781,291.1499938964844,288.90087890625,287.09375,291.25933837890625,297.3578491210937,291.2562866210937,1.0,0.4437406361103058,1.0,1.0,0.3422321677207947,1.0,-2.475860595703125,1.7859822511672974,0.6898783445358276,1.2264275550842283,0.0,0.0,0.0,67.04042053222656,101.0,4.372491836547852,-0.0,1146.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8612490892410278,0.2426035404205322,0.2187206894159317,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.9402830600738524,0.3108260631561279,0.2945699393749237,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8722426891326904,0.2521404027938843,0.1767059564590454,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.9072309732437134,0.2830601036548614,0.2683101296424866,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8662344217300415,0.2466412335634231,1.1117186546325684,291.2571716308594,291.1499938964844,288.9124755859375,287.08673095703125,291.2588195800781,297.35333251953125,291.2572021484375,1.0,0.4503760635852813,1.0,1.0,0.3412323594093323,1.0,-2.480833053588867,1.7918111085891724,0.6890219449996948,1.2310470342636108,0.0,0.0,0.0,74.78971862792969,121.0,3.20603895187378,-0.0,1187.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.8369731307029724,0.2434873431921005,0.2197811156511306,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.9084070920944214,0.3117815852165222,0.2957459986209869,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.8472059369087219,0.253173291683197,0.1776327788829803,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.8799797892570496,0.2842523157596588,0.2697130739688873,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.8410311341285706,0.2470458298921585,1.1148704290390017,291.2580261230469,291.1499938964844,288.92401123046875,287.0791320800781,291.26055908203125,297.349609375,291.2582092285156,1.0,0.4577822685241699,1.0,1.0,0.3402325510978699,1.0,-2.4942820072174072,1.8031693696975708,0.6911125779151917,1.2394393682479858,0.0,0.0,0.0,82.32073211669922,121.0,3.33297085762024,-0.0,1233.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.8149387836456299,0.2443420141935348,0.2208631932735443,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8818246722221375,0.312822014093399,0.2970112264156341,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.8249323964118958,0.2541806399822235,0.1785792410373687,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8553653955459595,0.2854210436344147,0.2711447775363922,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.8184067606925964,0.2474215924739837,1.11813223361969,291.2592163085937,291.1499938964844,288.9354858398437,287.07098388671875,291.2618408203125,297.3462219238281,291.2594299316406,1.0,0.4653508365154266,1.0,1.0,0.339281678199768,1.0,-2.503878355026245,1.8119101524353027,0.6919681429862976,1.2460578680038452,0.0,0.0,0.0,90.83753204345705,124.0,3.3616368770599365,-0.0,1281.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.800426721572876,0.2451808750629425,0.2218513488769531,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.8658691048622131,0.3139259219169616,0.2982603311538696,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.8111036419868469,0.2551744282245636,0.1794547438621521,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.84084552526474,0.2865773737430572,0.2724819779396057,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.8035648465156555,0.2477809190750122,1.1209253072738647,291.26055908203125,291.1499938964844,288.9468994140625,287.0622863769531,291.2630920410156,297.3433532714844,291.2607421875,1.0,0.4708600044250488,1.0,1.0,0.3383308351039886,1.0,-2.512581825256348,1.8200678825378416,0.6925139427185059,1.2523199319839478,0.0,0.0,0.0,97.26806640625,124.0,3.4776711463928223,-0.0,1319.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.7898620963096619,0.2460117489099502,0.22278593480587,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.8548904657363892,0.3150794208049774,0.2995190024375915,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8006871342658997,0.2561611235141754,0.1802896410226822,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8308494091033936,0.2877268493175506,0.2737648487091064,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.7924315929412842,0.2481301724910736,1.1234440803527832,291.2618103027344,291.1499938964844,288.9582214355469,287.0531311035156,291.2643127441406,297.3408508300781,291.2619934082031,1.0,0.4756389260292053,1.0,1.0,0.3373799920082092,1.0,-2.5207884311676025,1.8279155492782595,0.692872941493988,1.2583621740341189,0.0,0.0,0.0,102.5426025390625,112.0,3.471874713897705,-0.0,1352.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.7864401936531067,0.2468383610248565,0.2236024439334869,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8514635562896729,0.3162710070610046,0.3007027208805084,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.7973418831825256,0.2571436166763305,0.1810331642627716,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8277327418327332,0.2888716757297516,0.2749240398406982,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.7884676456451416,0.2484722584486007,1.1253628730773926,291.2630310058594,291.1499938964844,288.969482421875,287.0434875488281,291.2653503417969,297.3387451171875,291.2632141113281,1.0,0.4777940213680267,1.0,1.0,0.3364291489124298,1.0,-2.5277857780456543,1.8349781036376955,0.692807674407959,1.263911485671997,0.0,0.0,0.0,104.79562377929688,112.0,3.373124122619629,-0.0,1370.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.7870551347732544,0.2476692795753479,0.2243489474058151,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8522166013717651,0.3174923658370971,0.3018428385257721,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.798093318939209,0.2581295669078827,0.1817218512296676,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8284744024276733,0.2900187969207763,0.276008129119873,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.7885563969612122,0.2488151490688324,1.126916766166687,291.2640991210937,291.1499938964844,288.98065185546875,287.0334167480469,291.2662048339844,297.3369140625,291.2642517089844,1.0,0.4786987602710724,1.0,1.0,0.3354783058166504,1.0,-2.534050464630127,1.841572880744934,0.6924777030944824,1.2691349983215332,0.0,0.0,0.0,105.13922882080078,100.0,3.136953830718994,-0.0,1380.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.7907617688179016,0.2485042810440063,0.2250450402498245,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8561813235282898,0.3187370300292969,0.3029519319534302,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.8019794225692749,0.2591194212436676,0.1823708862066269,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8321714997291565,0.2911685407161712,0.2770373821258545,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.7917405366897583,0.2491602301597595,1.1282057762145996,291.2630310058594,291.1499938964844,288.99169921875,287.0229187011719,291.260498046875,297.3353881835937,291.2627258300781,1.0,0.4785268604755401,1.0,1.0,0.3336860537528991,1.0,-2.539785623550415,1.8498930931091309,0.689892590045929,1.2761904001235962,0.0,0.0,0.0,104.01358795166016,100.0,-1.0572487115859983,-0.0,1382.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.796809196472168,0.2493342757225036,0.225702628493309,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8626406788825989,0.319989413022995,0.3040343821048736,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.8081895112991333,0.2601062059402466,0.1829906702041626,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.8381311297416687,0.2923142611980438,0.2780259847640991,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.7972631454467773,0.2495023906230926,1.129304051399231,291.25897216796875,291.1499938964844,289.0026550292969,287.0120544433594,291.2539367675781,297.3339233398437,291.2585144042969,1.0,0.4776029884815216,1.0,1.0,0.3318938314914703,1.0,-2.5451292991638184,1.858114242553711,0.6870150566101074,1.283230543136597,0.0,0.0,0.0,101.86538696289062,88.0,-6.058133125305176,-0.0,1380.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.8051943182945251,0.2501568794250488,0.2263220250606537,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.8716983199119568,0.3212449550628662,0.3050883412361145,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.8163728713989258,0.2610880136489868,0.1835822463035583,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.8464553356170654,0.2934539318084717,0.2789753973484039,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.8051204681396484,0.2498399764299392,1.1302223205566406,291.2538757324219,291.1499938964844,289.01348876953125,287.0008239746094,291.24725341796875,297.3325500488281,291.2533874511719,1.0,0.4760186970233917,1.0,1.0,0.3301016092300415,1.0,-2.550095319747925,1.86610209941864,0.6839932203292847,1.290117621421814,0.0,0.0,0.0,98.82770538330078,88.0,-9.730186462402344,-0.0,1373.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8152660131454468,0.250973105430603,0.2269128262996673,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484130859375,0.8831614255905151,0.322500467300415,0.3061195015907287,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8262076377868652,0.262065589427948,0.1841531246900558,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.8570438027381897,0.2945882976055145,0.2798958420753479,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8146987557411194,0.2501735687255859,1.131009221076965,291.2483825683594,291.1499938964844,289.024169921875,286.9892883300781,291.2404479980469,297.33123779296875,291.24786376953125,1.0,0.4739781022071838,1.0,1.0,0.3283093869686126,1.0,-2.554781913757324,1.873920202255249,0.6808618307113647,1.296892762184143,0.0,0.0,0.0,95.18174743652344,76.0,-12.43536376953125,-0.0,1363.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.8270192742347717,0.2517830431461334,0.2274782359600067,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.8973467350006104,0.3237547278404236,0.3071296811103821,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.8381834626197815,0.2630389928817749,0.1847057789564132,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.8703343868255615,0.2957173883914947,0.2807905972003937,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.8259731531143188,0.2505031228065491,1.1316803693771362,291.242431640625,291.1499938964844,289.0347595214844,286.9774475097656,291.2335510253906,297.3299560546875,291.2418518066406,1.0,0.4715384244918823,1.0,1.0,0.3265171349048614,1.0,-2.559221029281616,1.881588101387024,0.6776328086853027,1.303568720817566,0.0,0.0,0.0,91.00860595703124,76.0,-14.4085054397583,-0.0,1351.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8411436080932617,0.252586305141449,0.2280230671167373,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.9152162671089172,0.3250059187412262,0.3081221580505371,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8529423475265503,0.2640079259872436,0.1852439641952514,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.8867185711860657,0.2968409359455108,0.28166463971138,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8395658731460571,0.2508284449577331,1.1322591304779053,291.2357788085937,291.1499938964844,289.045166015625,286.9653625488281,291.2254943847656,297.32867431640625,291.235107421875,1.0,0.4687903225421905,1.0,1.0,0.3245813250541687,1.0,-2.56346082687378,1.8894920349121087,0.6739687323570251,1.310519814491272,0.0,0.0,0.0,86.43338775634766,64.0,-16.539173126220703,-0.0,1336.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.8586606979370117,0.2533813416957855,0.2285500317811966,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.9385003447532654,0.3262516856193542,0.3090988099575043,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.8713400363922119,0.2649710476398468,0.1857698261737823,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.9067445993423462,0.2979576289653778,0.2825210690498352,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.8564625978469849,0.2511483132839203,1.1327604055404663,291.2283630371094,291.1499938964844,289.0554504394531,286.9530334472656,291.2171630859375,297.3274230957031,291.2276611328125,1.0,0.4658043980598449,1.0,1.0,0.3226455152034759,1.0,-2.567530870437622,1.8973207473754885,0.6702101230621338,1.317429780960083,0.0,0.0,0.0,81.55551147460938,64.0,-18.436185836791992,-0.0,1320.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.8807381987571716,0.2541688084602356,0.2290626466274261,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.9650132060050964,0.3274919092655182,0.310062438249588,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.8942874670028687,0.265928715467453,0.1862860321998596,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.933650016784668,0.2990680038928985,0.2833635509014129,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.8778464794158936,0.2514630258083343,1.1332008838653564,291.2206420898437,291.1499938964844,289.0655517578125,286.94049072265625,291.208740234375,297.3261413574219,291.21990966796875,1.0,0.4626484513282776,1.0,1.0,0.3207096755504608,1.0,-2.5714669227600098,1.905072569847107,0.6663943529129028,1.3242889642715454,0.0,0.0,0.0,76.46753692626953,52.0,-19.91569709777832,-0.0,1303.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.9091269373893738,0.2549480199813843,0.2295607328414917,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21270751953125,0.9921364784240724,0.3287255764007568,0.3110126852989197,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.924922525882721,0.2668803632259369,0.1867925375699997,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.9658188819885254,0.3001714050769806,0.2841919958591461,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.9053551554679872,0.2517719268798828,1.1335805654525757,291.212646484375,291.1499938964844,289.0754699707031,286.92779541015625,291.2002258300781,297.32489013671875,291.2119140625,1.0,0.45933398604393,1.0,1.0,0.318773865699768,1.0,-2.5752670764923096,1.9127453565597528,0.6625217199325562,1.3310956954956057,0.0,0.0,0.0,71.18745422363281,52.0,-21.03618812561035,-0.0,1284.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.9330967664718628,0.2556878626346588,0.2301177382469177,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.9990000128746032,0.3301990330219269,0.3008460998535156,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9494497776031494,0.2677948474884033,0.1873463690280914,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.9863499999046326,0.3012285530567169,0.2850776016712188,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.9282692670822144,0.2520439922809601,1.1342649459838867,291.2046203613281,291.1499938964844,289.0852355957031,286.9149475097656,291.18927001953125,297.32421875,291.2036437988281,1.0,0.4552860856056213,1.0,1.0,0.3168380260467529,1.0,-2.566357135772705,1.9118186235427856,0.6545385718345642,1.3326948881149292,0.0,0.0,0.0,67.53559112548828,55.0,-22.66631126403809,-0.0,1257.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.9469638466835022,0.2564116418361664,0.2307072877883911,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.9990000128746032,0.3323016166687011,0.2901888489723205,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.9628078937530518,0.2686964571475982,0.1879274249076843,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.9965401291847228,0.3022829294204712,0.286005288362503,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.9415755867958068,0.2523062825202942,1.1351306438446045,291.1958923339844,291.1499938964844,289.09478759765625,286.9019775390625,291.183837890625,297.3264465332031,291.1952209472656,1.0,0.4528248906135559,1.0,1.0,0.3156628012657165,1.0,-2.5570435523986816,1.908839583396912,0.6482040286064148,1.331470251083374,0.0,0.0,0.0,65.52511596679688,55.0,-22.04726219177246,-0.0,1237.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
