time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.95587420463562,0.2571337223052978,0.2313178181648254,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.9990000128746032,0.3347116112709045,0.2836042940616607,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.971212923526764,0.2695987522602081,0.1885267496109008,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.9990000128746032,0.3034137785434723,0.2836042940616607,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.9500292539596558,0.252575010061264,1.1361345052719116,291.1902770996094,291.1499938964844,289.1041564941406,286.8889465332031,291.1800842285156,297.3304748535156,291.1897888183594,1.0,0.4509046673774719,1.0,1.0,0.3144875764846802,1.0,-2.549534797668457,1.9068840742111208,0.6426509022712708,1.331175684928894,0.0,0.0,0.0,64.26368713378906,75.0,-18.791105270385746,-0.0,1222.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.9558128118515016,0.2578775882720947,0.2319764941930771,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.9990000128746032,0.3371381163597107,0.2844628989696502,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.9713249206542968,0.2705256938934326,0.1891652643680572,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.9990000128746032,0.3046865165233612,0.2844628989696502,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.949365496635437,0.2528753876686096,1.137418270111084,291.185546875,291.1499938964844,289.1133117675781,286.8758544921875,291.1789245605469,297.3353576660156,291.185302734375,1.0,0.4522425532341003,1.0,1.0,0.3133123517036438,1.0,-2.554049730300904,1.913076996803284,0.6409726738929749,1.335935354232788,0.0,0.0,0.0,64.52910614013672,75.0,-15.242350578308104,-0.0,1229.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9505860209465028,0.2586381435394287,0.2326793521642685,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9990000128746032,0.3392459154129028,0.2896697521209717,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9666966795921326,0.2714728713035583,0.1898403763771057,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9990000128746032,0.3058335185050964,0.288932740688324,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9434233903884888,0.253201425075531,1.1389669179916382,291.18316650390625,291.1499938964844,289.12225341796875,286.8627624511719,291.1797790527344,297.3380126953125,291.18316650390625,1.0,0.4555481970310211,1.0,1.0,0.3121371269226074,1.0,-2.5691213607788086,1.926374673843384,0.6427466869354248,1.3456432819366455,0.0,0.0,0.0,65.82878112792969,95.0,-10.564952850341797,-0.0,1253.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9367980360984802,0.2594018876552582,0.2334343940019607,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.3407825827598572,0.3020761013031006,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.953944981098175,0.2724268436431885,0.1905585825443267,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.990226984024048,0.3068667352199554,0.2904004454612732,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9288737177848816,0.2535344958305359,1.1408065557479858,291.1823425292969,291.1499938964844,289.1309814453125,286.84967041015625,291.1810607910156,297.3373718261719,291.1824645996094,1.0,0.4605632424354553,1.0,1.0,0.3109619319438934,1.0,-2.5898327827453613,1.9434974193573,0.6463353037834167,1.3580083847045898,0.0,0.0,0.0,68.49105834960938,95.0,-6.57817268371582,-0.0,1291.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9182522892951964,0.2601666748523712,0.2342224568128585,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9990000128746032,0.3415834605693817,0.319114476442337,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9358619451522828,0.2733848989009857,0.1913047134876251,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9757684469223022,0.3079244196414947,0.2914963662624359,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9101234078407288,0.2538662850856781,1.142814040184021,291.18341064453125,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.3332824707031,291.18389892578125,1.0,0.4669462740421295,1.0,1.0,0.3103494346141815,1.0,-2.6153409481048584,1.9624935388565063,0.6528474688529968,1.371168613433838,0.0,0.0,0.0,72.18988037109375,115.0,-1.063043236732483,-0.0,1340.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.883061408996582,0.260886400938034,0.235156163573265,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.973164677619934,0.3418894410133362,0.32408207654953,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.8981516361236572,0.2742997407913208,0.1921658813953399,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.9387475252151488,0.3089549243450165,0.2927628755569458,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.875555157661438,0.2541445791721344,1.1455248594284058,291.1875,291.1499938964844,289.147705078125,286.8236389160156,291.18896484375,297.3262023925781,291.1877136230469,1.0,0.4736072123050689,1.0,1.0,0.309736967086792,1.0,-2.62575364112854,1.9710830450057983,0.6546705961227417,1.3781287670135498,0.0,0.0,0.0,79.5868911743164,115.0,3.06127405166626,-0.0,1388.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.8568491339683533,0.2615982890129089,0.2360561639070511,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.9423386454582214,0.3423816561698913,0.3247645199298858,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.871175229549408,0.2752095460891723,0.193002387881279,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.9071043729782104,0.3099922239780426,0.2940090298652649,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.8494468331336975,0.2544100284576416,1.1480348110198977,291.1882629394531,291.1429443359375,289.1556701660156,286.810791015625,291.1913757324219,297.3207397460937,291.1885986328125,1.0,0.4807707965373993,1.0,1.0,0.3091244995594024,1.0,-2.639410972595215,1.9820091724395752,0.6574018001556396,1.385784149169922,0.0,0.0,0.0,87.10991668701172,135.0,3.398224115371704,-0.0,1437.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.8315965533256531,0.2622703611850738,0.2370055019855499,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.9085168838500975,0.3431211113929748,0.3256863951683044,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.8448876142501831,0.2760824263095855,0.1938793808221817,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.878365695476532,0.3110020458698272,0.2953205704689026,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.8242977261543274,0.2546339631080627,1.1507763862609863,291.189697265625,291.13336181640625,289.1634216308594,286.7980651855469,291.19207763671875,297.3163452148437,291.1898498535156,1.0,0.487876683473587,1.0,1.0,0.3085120320320129,1.0,-2.644387006759644,1.987055420875549,0.6573315262794495,1.3895623683929443,0.0,0.0,0.0,96.22077178955078,135.0,3.290572166442871,-0.0,1486.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.8118301630020142,0.2629370093345642,0.2379363179206848,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.8845914602279663,0.3439803719520569,0.3267750144004822,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.825016438961029,0.276952177286148,0.1947436332702636,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.8563376069068909,0.3120144605636596,0.2966213822364807,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.8037198185920715,0.2548535168170929,1.1534250974655151,291.1910095214844,291.1241149902344,289.1708679199219,286.7854919433594,291.193603515625,297.3129577636719,291.1911926269531,1.0,0.4952432215213775,1.0,1.0,0.307899534702301,1.0,-2.652597427368164,1.9942842721939087,0.6583130955696106,1.3949124813079834,0.0,0.0,0.0,105.2788314819336,138.0,3.551367998123169,-0.0,1538.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.7985546588897705,0.2635895609855652,0.2387700974941253,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.8700389266014099,0.3449212610721588,0.3278805613517761,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.8125523328781128,0.2778094410896301,0.1955339014530182,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.8431410789489746,0.313018649816513,0.2978270947933197,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.7899379730224609,0.2550597190856933,1.1555931568145752,291.191162109375,291.1152038574219,289.1780700683594,286.7731628417969,291.1907958984375,297.3101806640625,291.1910705566406,1.0,0.5005193948745728,1.0,1.0,0.3067355453968048,1.0,-2.659933567047119,2.002324104309082,0.6576095819473267,1.4012974500656128,0.0,0.0,0.0,112.04342651367188,138.0,1.1357868909835815,-0.0,1579.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.7889463305473328,0.264229416847229,0.2395447641611099,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.8599330186843872,0.3459105789661407,0.3289945125579834,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.8031766414642334,0.278655469417572,0.1962791979312896,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.8340057730674744,0.3140137791633606,0.2989747822284698,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.7800302505493164,0.2552548050880432,1.1574708223342896,291.18914794921875,291.1066589355469,289.1849670410156,286.76104736328125,291.1872863769531,297.3077697753906,291.18896484375,1.0,0.5050303936004639,1.0,1.0,0.3055715560913086,1.0,-2.6667346954345703,2.0101094245910645,0.6566252112388611,1.4075274467468262,0.0,0.0,0.0,117.52779388427734,126.0,-2.1039609909057617,-0.0,1614.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.7857298851013184,0.2648583948612213,0.2401904314756393,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.8566964864730835,0.346932590007782,0.3300241231918335,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8000657558441162,0.2794913053512573,0.1969249993562698,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.8310961127281189,0.3149996995925903,0.2999894917011261,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.7764453887939453,0.2554397284984588,1.15871000289917,291.1865234375,291.0984802246094,289.1915588378906,286.74920654296875,291.183349609375,297.3056030273437,291.186279296875,1.0,0.5069282054901123,1.0,1.0,0.3044075667858124,1.0,-2.6722354888916016,2.0170180797576904,0.6552174091339111,1.41319739818573,0.0,0.0,0.0,119.82125091552734,126.0,-4.622384071350098,-0.0,1632.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.7860968708992004,0.2654854953289032,0.2407575845718383,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.8572469353675842,0.347977876663208,0.3310015797615051,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.8006061911582947,0.2803246974945068,0.1975097060203552,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.8316410183906555,0.3159826993942261,0.3009215891361236,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.7763755917549133,0.2556218802928924,1.1595560312271118,291.1833190917969,291.0906677246094,289.1978454589844,286.7376708984375,291.1791076660156,297.3037109375,291.1830139160156,1.0,0.5075945854187012,1.0,1.0,0.3032435476779938,1.0,-2.6769320964813232,2.023390531539917,0.6535414457321167,1.4184893369674685,0.0,0.0,0.0,120.13257598876952,114.0,-6.735546112060547,-0.0,1640.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7892078757286072,0.2661131024360657,0.2412673979997635,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.8607029318809509,0.3490417003631592,0.3319402635097503,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.8039409518241882,0.2811580300331116,0.1980494260787964,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.8348338603973389,0.3169648051261902,0.3017922043800354,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7789895534515381,0.2558040618896484,1.1601126194000244,291.1795959472656,291.083251953125,289.2038269042969,286.7264709472656,291.1745300292969,297.3020324707031,291.1792907714844,1.0,0.5071958899497986,1.0,1.0,0.3020795583724975,1.0,-2.681037425994873,2.029367446899414,0.6516699194908142,1.423513889312744,0.0,0.0,0.0,118.91734313964844,114.0,-8.44599723815918,-0.0,1640.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.7944079041481018,0.2667396366596222,0.2417379766702652,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.8664121031761169,0.3501150906085968,0.3328499495983124,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.8093234896659851,0.2819905877113342,0.198558434844017,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.8400667309761047,0.3179450333118438,0.3026202917098999,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.7836552262306213,0.2559864819049835,1.160474181175232,291.1736145019531,291.07623291015625,289.2095031738281,286.71563720703125,291.16412353515625,297.30047607421875,291.17291259765625,1.0,0.5060505867004395,1.0,1.0,0.3001584410667419,1.0,-2.6847381591796875,2.037007093429565,0.6477310061454773,1.4302825927734375,0.0,0.0,0.0,116.62873840332033,102.0,-13.401028633117676,-0.0,1635.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.8014997839927673,0.2673552632331848,0.2421713322401046,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.8742319345474243,0.3511857688426971,0.3337295353412628,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.8162994980812073,0.2828143239021301,0.199039414525032,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.8472234010696411,0.3189155459403991,0.3034094870090484,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.7902014851570129,0.256162941455841,1.1606650352478027,291.1647033691406,291.0696105957031,289.2148132324219,286.7052001953125,291.1527709960937,297.2989501953125,291.1638488769531,1.0,0.5043036937713623,1.0,1.0,0.2982373237609863,1.0,-2.688072204589844,2.0445356369018555,0.6435365676879883,1.437022089958191,0.0,0.0,0.0,113.48883056640624,102.0,-18.69110679626465,-0.0,1626.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8101305365562439,0.2679592669010162,0.2425732612609863,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8839566111564636,0.3522500693798065,0.3345820307731628,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.8246074914932251,0.2836285829544067,0.1994973570108413,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.8561719655990601,0.3198757171630859,0.304166704416275,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.7983924150466919,0.256332516670227,1.1607195138931274,291.1549377441406,291.0634155273437,289.2198181152344,286.6951904296875,291.14111328125,297.2973937988281,291.1540222167969,1.0,0.5021291971206665,1.0,1.0,0.2963162064552307,1.0,-2.691105842590332,2.0518639087677,0.6392419934272766,1.443627953529358,0.0,0.0,0.0,109.7566375732422,90.0,-22.766883850097656,-0.0,1613.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.8200483322143555,0.2685503959655761,0.2429433315992355,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8958470821380615,0.3533052504062652,0.3354057073593139,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8345907330513,0.2844322919845581,0.1999322026968002,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8672515153884888,0.3208238184452057,0.3048914670944214,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8083792328834534,0.2564938366413116,1.160637617111206,291.1443786621094,291.05767822265625,289.2244567871094,286.6856384277344,291.1291809082031,297.2958374023437,291.1434020996094,1.0,0.4995543360710144,1.0,1.0,0.2943950593471527,1.0,-2.693835973739624,2.058988094329834,0.63484787940979,1.4500969648361206,0.0,0.0,0.0,105.4794464111328,90.0,-25.78699493408203,-0.0,1597.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8313310742378235,0.2691316902637481,0.2432920187711715,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.9100520014762878,0.3543519377708435,0.3362088799476623,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.8464063405990601,0.2852278351783752,0.2003516554832458,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8804560899734497,0.3217621743679046,0.3055940270423889,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.8194661736488342,0.2566483318805694,1.16046404838562,291.13330078125,291.0523681640625,289.228759765625,286.6766052246094,291.116943359375,297.29425048828125,291.1322937011719,1.0,0.4967271983623504,1.0,1.0,0.2924739420413971,1.0,-2.696360349655152,2.065973997116089,0.6303863525390625,1.456473469734192,0.0,0.0,0.0,100.86851501464844,78.0,-28.22753524780273,-0.0,1580.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.8447192311286926,0.2697034180164337,0.2436200827360153,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.9283381700515748,0.3553894162178039,0.3369914293289184,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.8606895208358765,0.286015510559082,0.2007563412189483,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.8961949944496155,0.3226904273033142,0.3062747716903686,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.8321403861045837,0.256795734167099,1.1602011919021606,291.12225341796875,291.0474853515625,289.232666015625,286.6681213378906,291.10595703125,297.29266357421875,291.12127685546875,1.0,0.4936636090278625,1.0,1.0,0.2907613217830658,1.0,-2.698683738708496,2.072291374206543,0.6263923048973083,1.4622284173965454,0.0,0.0,0.0,95.95081329345705,78.0,-29.2051944732666,-0.0,1560.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.860930323600769,0.270268976688385,0.2439338713884353,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9497334361076356,0.3564197719097137,0.3377585113048553,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.8779686093330383,0.2867980897426605,0.2011508345603943,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.9154712557792664,0.3236111998558044,0.3069395720958709,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8472393751144409,0.2569381296634674,1.1598743200302124,291.1114196777344,291.0430908203125,289.2362060546875,286.66015625,291.0948486328125,297.2911071777344,291.1104431152344,1.0,0.4904333055019378,1.0,1.0,0.2890487015247345,1.0,-2.7008631229400635,2.078474521636963,0.6223886013031006,1.467881202697754,0.0,0.0,0.0,90.82299041748048,66.0,-29.711801528930664,-0.0,1540.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8810485601425171,0.2708274722099304,0.2442332059144973,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9728522300720216,0.3574415147304535,0.3385091722011566,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8990898132324219,0.2875750064849853,0.2015350461006164,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9404857754707336,0.3245232999324798,0.3075877130031585,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8660572171211243,0.2570748329162597,1.1594818830490112,291.1003723144531,291.0391845703125,289.2393798828125,286.65283203125,291.0834655761719,297.28955078125,291.099365234375,1.0,0.4870338141918182,1.0,1.0,0.2873360514640808,1.0,-2.7028942108154297,2.0845558643341064,0.618338406085968,1.473465919494629,0.0,0.0,0.0,85.48406982421875,66.0,-30.25031280517578,-0.0,1518.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9059132933616638,0.2713804244995117,0.2445238381624221,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.9956610202789308,0.3584566414356231,0.3392495810985565,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.9266961812973022,0.288347452878952,0.2019132077693939,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.9684742093086244,0.325428694486618,0.3082255125045776,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8896833658218384,0.2572072446346283,1.1590509414672852,291.0890808105469,291.0357360839844,289.2421264648437,286.6461181640625,291.0718078613281,297.2879943847656,291.0880432128906,1.0,0.4835376739501953,1.0,1.0,0.2856234312057495,1.0,-2.7048239707946777,2.090567350387573,0.6142567992210388,1.4790047407150269,0.0,0.0,0.0,80.03557586669922,69.0,-30.87626838684082,-0.0,1496.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9179939031600952,0.2719053030014038,0.2449299842119217,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.9990000128746032,0.3596132397651672,0.3339471220970154,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9397791624069214,0.2890940010547638,0.2023823261260986,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.9795846939086914,0.3263062238693237,0.3089843988418579,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9001304507255554,0.2573143243789673,1.1592049598693848,291.0775146484375,291.0328063964844,289.2445068359375,286.6400451660156,291.0585021972656,297.28680419921875,291.0762939453125,1.0,0.4815676212310791,1.0,1.0,0.2839108109474182,1.0,-2.700092315673828,2.091919183731079,0.608173131942749,1.481469750404358,0.0,0.0,0.0,77.78372955322266,69.0,-32.147666931152344,-0.0,1479.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.9252961277961732,0.2724143862724304,0.2453506588935852,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9990000128746032,0.361119270324707,0.3277522325515747,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.9473097920417786,0.2898281514644623,0.202864870429039,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.9856273531913756,0.327169805765152,0.3097598254680633,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.90607351064682,0.2574115693569183,1.1594524383544922,291.0664978027344,291.0303955078125,289.2464599609375,286.6347045898437,291.05047607421875,297.2872009277344,291.06561279296875,1.0,0.4801158308982849,1.0,1.0,0.2829279005527496,1.0,-2.6954946517944336,2.091502904891968,0.6039918065071106,1.4820871353149414,0.0,0.0,0.0,76.52643585205078,72.0,-30.40251922607422,-0.0,1467.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9307108521461488,0.2729203701019287,0.2457766681909561,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.3628358840942383,0.3234411180019378,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.952786147594452,0.2905610799789428,0.2033533453941345,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9898890256881714,0.3280301988124847,0.310541570186615,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.9105429649353028,0.2575102746486664,1.1597501039505005,291.0578308105469,291.0284729003906,289.2479858398437,286.63006591796875,291.0433349609375,297.28857421875,291.0570373535156,1.0,0.4792036712169647,1.0,1.0,0.2819449603557586,1.0,-2.69270658493042,2.092226028442383,0.6004803776741028,1.4833552837371826,0.0,0.0,0.0,75.67501831054688,72.0,-27.46983528137207,-0.0,1459.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.9347625374794006,0.2734255790710449,0.2462097257375717,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.9990000128746032,0.3646325767040252,0.3204065859317779,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9568593502044678,0.2912947833538055,0.2038483917713165,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.9929949045181274,0.3288895189762115,0.311330497264862,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.913869857788086,0.2576123476028442,1.1601011753082275,291.0496826171875,291.027099609375,289.2491149902344,286.6261901855469,291.03631591796875,297.29034423828125,291.0489501953125,1.0,0.4787071347236633,1.0,1.0,0.2809620499610901,1.0,-2.6915416717529297,2.094078540802002,0.5974632501602173,1.4853966236114502,0.0,0.0,0.0,75.10981750488281,90.0,-25.162643432617188,-0.0,1455.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9307768940925598,0.2739458978176117,0.246693953871727,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.3663258552551269,0.3245890736579895,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.953310489654541,0.2920458912849426,0.2043844908475875,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9903364777565002,0.3297646045684814,0.3121731877326965,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9096345901489258,0.2577351033687591,1.1607298851013184,291.0418701171875,291.0262756347656,289.2497863769531,286.62310791015625,291.0308532714844,297.2918395996094,291.0413513183594,1.0,0.4809156060218811,1.0,1.0,0.2799791395664215,1.0,-2.6995389461517334,2.102380514144897,0.5971585512161255,1.4915977716445925,0.0,0.0,0.0,76.1025390625,90.0,-22.874526977539062,-0.0,1470.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9213756918907166,0.2744706869125366,0.247221827507019,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9990000128746032,0.3675514757633209,0.3338783383369446,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9443787932395936,0.2928046286106109,0.2049564719200134,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9834157824516296,0.3306459784507751,0.3130629658699035,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9008328318595886,0.257866621017456,1.161600112915039,291.0354919433594,291.0260009765625,289.25,286.620849609375,291.0262451171875,297.2912292480469,291.0350952148437,1.0,0.4846132099628448,1.0,1.0,0.2789962291717529,1.0,-2.714127540588379,2.115297079086304,0.5988303422927856,1.5010944604873655,0.0,0.0,0.0,78.25274658203125,108.0,-20.13904190063477,-0.0,1501.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9041667580604552,0.2737388014793396,0.24722221493721,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.997868537902832,0.3668615818023681,0.3480172157287597,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9264430403709412,0.2922900319099426,0.2051156163215637,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9685328006744384,0.3302474617958069,0.3133911788463592,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.884869396686554,0.2566745579242706,1.159734845161438,291.0307922363281,291.0260009765625,289.25,286.61932373046875,291.02398681640625,297.2757873535156,291.0306091308594,1.0,0.4894621074199676,1.0,1.0,0.2787617444992065,1.0,-2.729978561401367,2.1271719932556152,0.6028065085411072,1.509556770324707,0.0,0.0,0.0,81.9955062866211,108.0,-16.366588592529297,-0.0,1540.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8701057434082031,0.2731863558292389,0.2469844669103622,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.966062307357788,0.3661681711673736,0.3476635217666626,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.889644980430603,0.291919082403183,0.2050695121288299,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9298915266990662,0.3299817442893982,0.3134332001209259,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8516824841499329,0.2555489838123321,1.1562302112579346,291.0268249511719,291.0260009765625,289.25,286.6183776855469,291.01739501953125,297.2611083984375,291.026123046875,1.0,0.4939393997192383,1.0,1.0,0.2785272598266601,1.0,-2.722823143005371,2.122769594192505,0.6000534892082214,1.5068981647491455,0.0,0.0,0.0,89.97953796386719,126.0,-15.66744327545166,-0.0,1568.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.8456699252128601,0.2728443443775177,0.2468851804733276,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.9358987212181092,0.3657842874526977,0.3474846482276916,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.864020824432373,0.2917350232601166,0.2051094621419906,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.9004551768302917,0.3298967778682709,0.3135831952095032,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.8280113339424133,0.2545682787895202,1.1530040502548218,291.0211181640625,291.0260009765625,289.25,286.6180114746094,291.0127258300781,297.2503967285156,291.0206298828125,1.0,0.4988545179367065,1.0,1.0,0.2782927751541137,1.0,-2.720593214035034,2.121823072433472,0.5987703204154968,1.506595253944397,0.0,0.0,0.0,97.69284057617188,126.0,-15.237285614013672,-0.0,1600.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162353515625,0.8256919384002686,0.2726160585880279,0.246926337480545,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.908855140209198,0.365631490945816,0.3475447595119476,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162353515625,0.843023419380188,0.2916566133499145,0.2052490711212158,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8774598836898804,0.3299160003662109,0.3138650953769684,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.807514488697052,0.2536815702915191,1.150316596031189,291.0161437988281,291.0260009765625,289.25,286.6181945800781,291.00836181640625,297.2420349121094,291.0157165527344,1.0,0.5039364099502563,1.0,1.0,0.2780582904815674,1.0,-2.717989444732666,2.120638608932495,0.5973508358001709,1.5059425830841064,0.0,0.0,0.0,105.69355010986328,129.0,-14.467252731323242,-0.0,1633.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8130537271499634,0.272481769323349,0.2469855546951294,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.8935651183128357,0.3656649887561798,0.3477213084697723,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8303105235099792,0.2916693389415741,0.205398216843605,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.8633498549461365,0.3300257921218872,0.3141586482524872,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.7933971881866455,0.2528844773769378,1.1476523876190186,291.0116882324219,291.0260009765625,289.25,286.6189270019531,291.0045166015625,297.23565673828125,291.01129150390625,1.0,0.5072651505470276,1.0,1.0,0.277823805809021,1.0,-2.7156033515930176,2.119601488113404,0.5960018634796143,1.5054229497909546,0.0,0.0,0.0,111.51277923583984,129.0,-13.409921646118164,-0.0,1657.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.8035299181938171,0.2724232077598572,0.2470744252204895,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8829540014266968,0.3658389449119568,0.3480041325092315,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.8213573098182678,0.2917590141296386,0.2055699527263641,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8535808324813843,0.3302120566368103,0.3144823014736175,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.7831636667251587,0.252171128988266,1.1451480388641355,291.0087585449219,291.0260009765625,289.25,286.62017822265625,291.0044860839844,297.23077392578125,291.00860595703125,1.0,0.5100054740905762,1.0,1.0,0.2780628502368927,1.0,-2.713634967803955,2.1176562309265137,0.5959787368774414,1.5038909912109375,0.0,0.0,0.0,116.10140228271484,132.0,-10.215792655944824,-0.0,1675.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.796143114566803,0.2724306881427765,0.2471962720155716,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.8750770688056946,0.366125077009201,0.3483742475509643,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.8145225644111633,0.2919183373451233,0.2057691216468811,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.8463842868804932,0.330467164516449,0.3148424029350281,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.77535480260849,0.2515378892421722,1.1428605318069458,291.00787353515625,291.0260009765625,289.25,286.6219482421875,291.0052185058594,297.22711181640625,291.0078125,1.0,0.5122686624526978,1.0,1.0,0.278301864862442,1.0,-2.712148427963257,2.115966320037842,0.596182107925415,1.5025074481964111,0.0,0.0,0.0,119.86173248291016,132.0,-6.665977954864502,-0.0,1690.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
