time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.7902310490608215,0.27248415350914,0.2473434656858444,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.8688873648643494,0.3664854168891907,0.3488028943538666,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.8089118003845215,0.2921282052993774,0.2059906721115112,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.8407416343688965,0.3307719826698303,0.3152320384979248,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.7690650224685669,0.2509657442569732,1.140761137008667,291.007568359375,291.0260009765625,289.25,286.6241760253906,291.0061950683594,297.2242736816406,291.0075378417969,1.0,0.5142295956611633,1.0,1.0,0.2785409092903137,1.0,-2.7110509872436523,2.1145505905151367,0.59650057554245,1.501312017440796,0.0,0.0,0.0,123.08204650878906,120.0,-3.887232542037964,-0.0,1703.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.7894245386123657,0.2725798487663269,0.2474287897348404,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077819824219,0.8682457804679871,0.3669103682041168,0.3491923213005066,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.8082489371299744,0.2923852503299713,0.2061674892902374,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.8401370644569397,0.331122487783432,0.3155600428581238,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.7676821947097778,0.2504520714282989,1.1384248733520508,291.0077819824219,291.0260009765625,289.25,286.6268920898437,291.0072631835937,297.2221374511719,291.0077819824219,1.0,0.5139952301979065,1.0,1.0,0.2787799537181854,1.0,-2.7094223499298096,2.112758159637451,0.596664309501648,1.49988853931427,0.0,0.0,0.0,123.52165222167967,120.0,-1.807647943496704,-0.0,1703.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.7915570735931396,0.2727155983448028,0.2474893778562545,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.8707842230796814,0.3673887550830841,0.3495717048645019,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8104969263076782,0.29268679022789,0.2063283175230026,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.8424174189567566,0.3315151929855346,0.3158645331859588,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.7691024541854858,0.2499936670064926,1.136035442352295,291.0082397460937,291.0260009765625,289.25,286.6300354003906,291.0083923339844,297.2205810546875,291.0082702636719,1.0,0.5128515362739563,1.0,1.0,0.2790189981460571,1.0,-2.70763897895813,2.110860109329224,0.5967788100242615,1.4983749389648438,0.0,0.0,0.0,122.31942749023438,108.0,-0.3131471872329712,-0.0,1695.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.7960215210914612,0.2728897631168365,0.2475403100252151,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8758724331855774,0.367915540933609,0.3499525785446167,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.8149489760398865,0.2930314242839813,0.2064848840236663,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.8470184206962585,0.3319483399391174,0.3161608576774597,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.7727594971656799,0.249589130282402,1.1336685419082642,291.0093078613281,291.0260009765625,289.25,286.63360595703125,291.0106811523437,297.21954345703125,291.0094299316406,1.0,0.5109211206436157,1.0,1.0,0.2794007062911987,1.0,-2.705857515335083,2.108602523803711,0.5972551107406616,1.4965009689331057,0.0,0.0,0.0,119.8955307006836,108.0,1.437923789024353,-0.0,1681.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.8022320866584778,0.2730953097343445,0.2475910484790802,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8829172849655151,0.3684791028499603,0.3503394722938537,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.820946991443634,0.293411523103714,0.206644207239151,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8534294962882996,0.3324143588542938,0.3164584636688232,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.7781262397766113,0.2492290586233139,1.1313613653182983,291.010986328125,291.0260009765625,289.25,286.6376037597656,291.0131530761719,297.2188720703125,291.0111694335937,1.0,0.50848788022995,1.0,1.0,0.2797824144363403,1.0,-2.704160213470459,2.106379508972168,0.5977805852890015,1.494641900062561,0.0,0.0,0.0,116.68321990966795,96.0,3.0734410285949707,-0.0,1664.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8102542757987976,0.2733332216739654,0.2476444393396377,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8921452164649963,0.3690798282623291,0.3507346510887146,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8286568522453308,0.2938284277915954,0.2068086862564087,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8619174361228943,0.3329143226146698,0.3167603611946106,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.7854027152061462,0.2489151209592819,1.1291311979293823,291.0130615234375,291.0260009765625,289.25,286.6419677734375,291.0157470703125,297.2185974121094,291.01324462890625,1.0,0.5055805444717407,1.0,1.0,0.2801641225814819,1.0,-2.7025790214538574,2.104238986968994,0.5983399748802185,1.4928385019302368,0.0,0.0,0.0,112.7298583984375,96.0,4.307957172393799,-0.0,1643.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.819400429725647,0.2735953032970428,0.2477039992809295,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9032413363456726,0.3697072565555572,0.3511391878128052,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8379197716712952,0.2942734360694885,0.2069807052612304,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8722834587097168,0.3334398567676544,0.3170700371265411,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7943203449249268,0.2486369162797927,1.1269848346710205,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0184326171875,297.21856689453125,291.0155029296875,1.0,0.502386212348938,1.0,1.0,0.2805458307266235,1.0,-2.7011361122131348,2.102195978164673,0.5989400148391724,1.491101622581482,0.0,0.0,0.0,108.32571411132812,84.0,5.256890773773193,-0.0,1621.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8300922513008118,0.2738830745220184,0.2477717250585556,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.917503297328949,0.3703627288341522,0.3515549004077911,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8492282032966614,0.2947486340999603,0.2071622461080551,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8849220871925354,0.3339926302433014,0.3173897862434387,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.8051580190658569,0.2483971714973449,1.1249384880065918,291.01776123046875,291.0260009765625,289.25,286.6518249511719,291.021240234375,297.21875,291.0179748535156,1.0,0.4989175498485565,1.0,1.0,0.2809275686740875,1.0,-2.699859857559204,2.100270271301269,0.599589467048645,1.4894449710845947,0.0,0.0,0.0,103.49009704589844,84.0,5.966264724731445,-0.0,1597.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8427267670631409,0.274190217256546,0.2478477656841278,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9351739883422852,0.3710390031337738,0.3519809246063232,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.862880527973175,0.2952473759651184,0.2073531150817871,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8999121189117432,0.3345663249492645,0.3177196383476257,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8174161314964294,0.2481881380081176,1.1229851245880127,291.0198059082031,291.0260009765625,289.25,286.6572570800781,291.0227355957031,297.2191162109375,291.0199584960937,1.0,0.4952693283557892,1.0,1.0,0.281122624874115,1.0,-2.6987414360046387,2.098928928375244,0.5998124480247498,1.4883358478546145,0.0,0.0,0.0,98.37308502197266,72.0,5.694177627563477,-0.0,1572.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8579813241958618,0.2745121717453003,0.2479308992624282,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.95521342754364,0.3717311918735504,0.352415531873703,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8793563842773438,0.2957651019096374,0.2075524032115936,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.9186009764671326,0.3351564109325409,0.318058431148529,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.8312110900878906,0.2480046898126602,1.1211165189743042,291.021484375,291.0260009765625,289.25,286.6630249023437,291.024169921875,297.2196044921875,291.0216064453125,1.0,0.4914878606796264,1.0,1.0,0.2813176810741424,1.0,-2.6977643966674805,2.097718954086304,0.6000452637672424,1.4873274564743042,0.0,0.0,0.0,93.051513671875,72.0,5.20941162109375,-0.0,1546.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8766030073165894,0.2748453319072723,0.2480197250843048,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9762806296348572,0.3724352419376373,0.3528568744659424,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8991337418556213,0.2962974607944488,0.2077585458755493,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9420251846313475,0.3357589244842529,0.3184044063091278,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.847694993019104,0.2478411048650741,1.1193166971206665,291.0230712890625,291.0260009765625,289.25,286.6690673828125,291.025634765625,297.2201232910156,291.023193359375,1.0,0.4876148104667663,1.0,1.0,0.2815127670764923,1.0,-2.696901798248291,2.0965893268585205,0.6003122925758362,1.4863741397857666,0.0,0.0,0.0,87.59527587890625,60.0,4.858737468719482,-0.0,1520.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8982226848602295,0.2751864194869995,0.2481256872415542,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.996026873588562,0.3732173442840576,0.353350967168808,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9232279658317566,0.2968421280384063,0.2079811841249466,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9666783809661864,0.3363708257675171,0.3187699019908905,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.867154061794281,0.2476962655782699,1.1176530122756958,291.0245666503906,291.0260009765625,289.25,286.6754150390625,291.0267333984375,297.220947265625,291.0246887207031,1.0,0.4835334420204162,1.0,1.0,0.2817078232765198,1.0,-2.6939408779144287,2.093982219696045,0.5999586582183838,1.4844878911972046,0.0,0.0,0.0,82.24303436279297,60.0,4.488531112670898,-0.0,1492.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9157344698905944,0.2755081355571747,0.2482943087816238,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9990000128746032,0.3742972612380981,0.3407188355922699,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9428382515907288,0.2973705530166626,0.2082547098398208,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9831727743148804,0.3369646668434143,0.3192026317119598,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.8824797868728638,0.2475395202636718,1.1163347959518433,291.0259094238281,291.0260009765625,289.25,286.6820068359375,291.02593994140625,297.2227478027344,291.0258483886719,1.0,0.478812962770462,1.0,1.0,0.2819028794765472,1.0,-2.680665969848633,2.084114551544189,0.5965512990951538,1.4780055284500122,0.0,0.0,0.0,78.31957244873047,63.0,3.378957509994507,-0.0,1455.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.9270830154418944,0.2758321464061737,0.2485121637582779,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,0.3759441971778869,0.3303359746932983,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9542486071586608,0.2979059815406799,0.2085693627595901,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9919623732566832,0.3375637829303741,0.3196892142295837,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.8915960192680359,0.2473976165056228,1.1153080463409424,291.0249328613281,291.0260009765625,289.25,286.6888427734375,291.0239562988281,297.22711181640625,291.0247497558594,1.0,0.4757682383060455,1.0,1.0,0.281910091638565,1.0,-2.6681509017944336,2.075350046157837,0.5928008556365967,1.4717369079589844,0.0,0.0,0.0,76.00189208984375,63.0,0.5481778979301453,-0.0,1427.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9360422492027284,0.2761609852313995,0.2487545907497406,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9990000128746032,0.3778874576091766,0.322575181722641,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9628171920776368,0.2984519302845001,0.2089068442583084,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.998256266117096,0.338177889585495,0.3201956152915954,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.8986755609512329,0.2472773343324661,1.114472508430481,291.0240478515625,291.0260009765625,289.25,286.6958923339844,291.0230407714844,297.2328186035156,291.02392578125,1.0,0.4733918905258178,1.0,1.0,0.2819173336029053,1.0,-2.658901691436768,2.068870306015014,0.5900313258171082,1.4672592878341677,0.0,0.0,0.0,74.31957244873047,81.0,-0.6319531202316284,-0.0,1407.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9365708231925964,0.2765091955661773,0.2490562498569488,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.3798704147338867,0.3224943578243255,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9635100960731506,0.2990230321884155,0.209294319152832,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9987075924873352,0.3388141989707947,0.3207239508628845,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8986242413520813,0.2471931278705597,1.1140081882476809,291.0235595703125,291.0260009765625,289.25,286.7031555175781,291.0243835449219,297.2387390136719,291.0236511230469,1.0,0.4739679992198944,1.0,1.0,0.2819245457649231,1.0,-2.6598780155181885,2.069577217102051,0.5903007388114929,1.467422366142273,0.0,0.0,0.0,74.3250732421875,81.0,-0.1576925814151764,-0.0,1408.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9308035373687744,0.27686807513237,0.2494089305400848,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9990000128746032,0.3814778625965118,0.3281371295452118,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9584132432937622,0.2996103465557098,0.2097253948450088,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9950348734855652,0.3394587934017181,0.3214357793331146,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8932456970214844,0.2471324354410171,1.1138662099838257,291.02471923828125,291.0260009765625,289.25,286.71063232421875,291.02716064453125,297.2427062988281,291.02496337890625,1.0,0.4762348234653473,1.0,1.0,0.2819317579269409,1.0,-2.668301820755005,2.075469732284546,0.5928320288658142,1.4712814092636108,0.0,0.0,0.0,75.59546661376953,99.0,1.833462119102478,-0.0,1425.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.9200310111045836,0.2772336602210998,0.2498023957014084,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9990000128746032,0.3825123012065887,0.3386383652687073,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.9482998251914978,0.3002095818519592,0.2101920545101165,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9873948097229004,0.3401129245758056,0.3221195042133331,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8836880922317505,0.2470857203006744,1.1139758825302124,291.0268249511719,291.0260009765625,289.25,286.71826171875,291.0307312011719,297.2437438964844,291.0271911621094,1.0,0.4800964295864105,1.0,1.0,0.2819389998912811,1.0,-2.682894706726074,2.085674524307251,0.5972201228141785,1.478086233139038,0.0,0.0,0.0,77.97557830810547,99.0,3.965289354324341,-0.0,1456.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9065982699394226,0.2776027321815491,0.2502272725105285,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9990000128746032,0.3829295039176941,0.3527596890926361,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9345105290412904,0.3008162975311279,0.2106861025094986,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9763380885124208,0.3407740294933319,0.3228391706943512,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8716005086898804,0.2470433115959167,1.1142585277557373,291.0296325683594,291.0260009765625,289.25,286.7260131835937,291.0347595214844,297.24176025390625,291.0300598144531,1.0,0.485187292098999,1.0,1.0,0.2819567024707794,1.0,-2.702164649963379,2.0991194248199463,0.6030451655387878,1.487107276916504,0.0,0.0,0.0,81.26412200927734,117.0,5.938979625701904,-0.0,1498.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8878827095031738,0.2779581844806671,0.2507182657718658,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9916340708732604,0.382763147354126,0.3629172146320343,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9131397604942322,0.3014127910137176,0.2112341970205307,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.957067370414734,0.3414245843887329,0.3236315846443176,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8539267778396606,0.2469838559627533,1.114866018295288,291.0331115722656,291.0260009765625,289.25,286.7339172363281,291.0379638671875,297.23681640625,291.0335388183594,1.0,0.4910509288311004,1.0,1.0,0.2819744050502777,1.0,-2.719555616378784,2.1111929416656494,0.60836261510849,1.4955801963806152,0.0,0.0,0.0,86.32206726074219,117.0,7.351340293884277,-0.0,1544.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8581477999687195,0.278242826461792,0.2513297796249389,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.9609804153442384,0.3828089535236358,0.3631741106510162,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8816360831260681,0.3019423484802246,0.2118786424398422,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.9211587905883788,0.3420085906982422,0.3245547413825989,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8266923427581787,0.24685038626194,1.1160582304000854,291.0352783203125,291.0260009765625,289.25,286.741943359375,291.0364990234375,297.2321472167969,291.03521728515625,1.0,0.4964590072631836,1.0,1.0,0.281992107629776,1.0,-2.7158849239349365,2.108538150787353,0.6073466539382935,1.4940446615219116,0.0,0.0,0.0,94.88714599609376,135.0,5.289018154144287,-0.0,1583.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8397828340530396,0.2785443067550659,0.2518542110919952,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9370761513710022,0.382995069026947,0.3635637760162353,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8620826601982117,0.3024928271770477,0.2124582380056381,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8989042639732361,0.3426132500171661,0.3253900706768036,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8088472485542297,0.2467355728149414,1.1168131828308103,291.0356750488281,291.0260009765625,289.25,286.75006103515625,291.0379333496094,297.2292175292969,291.0357971191406,1.0,0.5026240944862366,1.0,1.0,0.2820098400115967,1.0,-2.725400686264038,2.115173101425171,0.6102277636528015,1.4983288049697876,0.0,0.0,0.0,102.1239776611328,135.0,4.188794136047363,-0.0,1627.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8220131993293762,0.2788191437721252,0.2524105608463287,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.9123321175575256,0.3833181858062744,0.3641237616539001,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8433076739311218,0.3030194640159607,0.2130649536848068,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8781830668449402,0.3431935608386993,0.3262617886066437,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.7897282838821411,0.2465958297252655,1.1177349090576172,291.0365905761719,291.0260009765625,289.25,286.7582702636719,291.0384826660156,297.226806640625,291.03668212890625,1.0,0.5087408423423767,1.0,1.0,0.2820275425910949,1.0,-2.729626417160034,2.1180806159973145,0.6115455627441406,1.5002776384353638,0.0,0.0,0.0,110.38078308105467,138.0,3.4196815490722656,-0.0,1672.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.810343325138092,0.2790845036506653,0.2528778910636902,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8978255391120911,0.3837357759475708,0.364703506231308,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8316888809204102,0.3035383224487304,0.213603988289833,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.86517333984375,0.3437649607658386,0.3270412087440491,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.777327299118042,0.2464477717876434,1.1182187795639038,291.036865234375,291.0260009765625,289.25,286.7665100097656,291.0372619628906,297.2250061035156,291.0368347167969,1.0,0.5130047798156738,1.0,1.0,0.281807392835617,1.0,-2.733052492141724,2.1210358142852783,0.6120167970657349,1.5024793148040771,0.0,0.0,0.0,116.52115631103516,138.0,1.7815207242965698,-0.0,1705.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.801287055015564,0.2793449759483337,0.2532955110073089,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8876546025276184,0.3842232525348663,0.3653198480606079,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8233203887939453,0.3040531873703003,0.2141052931547165,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8559048175811768,0.3443304002285003,0.3277680575847626,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7682840824127197,0.2462958544492721,1.1184591054916382,291.03619384765625,291.0260009765625,289.25,286.7748107910156,291.0358581542969,297.2236328125,291.0361328125,1.0,0.5166109800338745,1.0,1.0,0.2815872132778168,1.0,-2.736060619354248,2.123743057250977,0.6123173832893372,1.5045082569122314,0.0,0.0,0.0,121.49988555908205,141.0,0.05276969820261,-0.0,1733.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7942768335342407,0.2796025574207306,0.2536777257919311,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.880001962184906,0.3847633600234985,0.3659648299217224,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8169134855270386,0.3045660555362701,0.2145797312259674,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8489949703216553,0.3448914587497711,0.3284564018249511,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7614005208015442,0.2461424469947815,1.118528127670288,291.0352783203125,291.0260009765625,289.25,286.7831115722656,291.03448486328125,297.2226257324219,291.03521728515625,1.0,0.5196192860603333,1.0,1.0,0.2813670635223388,1.0,-2.7387757301330566,2.126246929168701,0.612528920173645,1.506397724151611,0.0,0.0,0.0,125.6264419555664,141.0,-1.1168556213378906,-0.0,1756.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7885910272598267,0.2798598110675812,0.2540386915206909,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8738876581192017,0.3853315412998199,0.3666212856769562,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8116324543952942,0.305079311132431,0.2150381505489349,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8434996604919434,0.3454506993293762,0.3291210532188415,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7558340430259705,0.2459900230169296,1.1184968948364258,291.0342712402344,291.0260009765625,289.25,286.7914428710937,291.0330810546875,297.2217712402344,291.0341796875,1.0,0.5222469568252563,1.0,1.0,0.2811468839645386,1.0,-2.7413105964660645,2.128625631332397,0.6126850247383118,1.508201241493225,0.0,0.0,0.0,129.20726013183594,129.0,-1.960226893424988,-0.0,1777.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7876940369606018,0.2801186740398407,0.2542949318885803,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8730722665786743,0.3859229385852813,0.367194265127182,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8109511137008667,0.3055942356586456,0.2154154777526855,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8427911400794983,0.346008837223053,0.329673558473587,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7546513080596924,0.2458395212888717,1.1179468631744385,291.0331115722656,291.0260009765625,289.25,286.7997436523437,291.0315246582031,297.2211303710937,291.03302001953125,1.0,0.5226001143455505,1.0,1.0,0.2809267342090606,1.0,-2.7427666187286377,2.130246162414551,0.6125204563140869,1.5095158815383911,0.0,0.0,0.0,129.954833984375,129.0,-2.614699363708496,-0.0,1783.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7896047830581665,0.2803872227668762,0.254492849111557,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8753517270088196,0.3865346014499664,0.3677199482917785,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8130148649215698,0.3061179518699646,0.2157470732927322,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8448721170425415,0.3465723991394043,0.3301612138748169,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7560095191001892,0.2456978261470794,1.1171035766601562,291.0318908691406,291.0260009765625,289.25,286.8080139160156,291.0302429199219,297.220703125,291.0317687988281,1.0,0.5219499468803406,1.0,1.0,0.2807645499706268,1.0,-2.743607997894287,2.131291151046753,0.6123170256614685,1.5103710889816284,0.0,0.0,0.0,128.97982788085938,117.0,-2.9621315002441406,-0.0,1779.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.7936230301856995,0.2806686758995056,0.2546558082103729,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.879967987537384,0.3871647119522095,0.3682163655757904,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8170649409294128,0.3066537380218506,0.2160508781671524,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8490719199180603,0.3471445739269256,0.330607920885086,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7592889070510864,0.2455686330795288,1.116082787513733,291.0307312011719,291.0260009765625,289.25,286.81622314453125,291.02899169921875,297.2204284667969,291.0306091308594,1.0,0.5204789042472839,1.0,1.0,0.280602365732193,1.0,-2.7440762519836426,2.13206434249878,0.6120118498802185,1.5110347270965576,0.0,0.0,0.0,126.779052734375,117.0,-3.1064701080322266,-0.0,1770.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7992353439331055,0.2809617221355438,0.2547988295555115,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8863794803619385,0.3878086805343628,0.3686950504779815,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8225463628768921,0.3072008490562439,0.2163387984037399,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8549305200576782,0.3477250635623932,0.3310302793979645,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.764060378074646,0.2454516291618347,1.1149629354476929,291.0295104980469,291.0260009765625,289.25,286.8243713378906,291.0277099609375,297.2203063964844,291.0294189453125,1.0,0.5184609889984131,1.0,1.0,0.2804401814937591,1.0,-2.7443315982818604,2.1326892375946045,0.6116423010826111,1.5115954875946045,0.0,0.0,0.0,123.7629852294922,105.0,-3.239974021911621,-0.0,1756.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8065351247787476,0.281267911195755,0.2549257576465606,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8947275876998901,0.3884668350219726,0.3691586256027221,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8295695781707764,0.3077611029148102,0.2166140675544738,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8626306653022766,0.3483154773712158,0.3314323723316192,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.7704733610153198,0.2453491687774658,1.113767147064209,291.0282897949219,291.0260009765625,289.25,286.8324279785156,291.02642822265625,297.2203063964844,291.0281677246094,1.0,0.5159370303153992,1.0,1.0,0.2802779972553253,1.0,-2.7444183826446533,2.133196353912353,0.611221969127655,1.51207435131073,0.0,0.0,0.0,119.99365997314452,105.0,-3.339723825454712,-0.0,1738.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8149125576019287,0.2815845310688019,0.2550447881221771,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9047304391860962,0.3891352713108063,0.3696140944957733,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8379665613174438,0.3083322644233703,0.2168833613395691,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8719677329063416,0.3489141166210174,0.3318237662315368,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.7783191204071045,0.2452591657638549,1.1125391721725464,291.02703857421875,291.0260009765625,289.25,286.84039306640625,291.025146484375,297.2204284667969,291.02691650390625,1.0,0.5130931735038757,1.0,1.0,0.2801158130168915,1.0,-2.74442720413208,2.1336491107940674,0.610778272151947,1.5125151872634888,0.0,0.0,0.0,115.75205993652344,93.0,-3.410522222518921,-0.0,1719.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8244659900665283,0.2819132208824157,0.2551582753658294,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.917518138885498,0.3898151218891144,0.3700633645057678,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8480875492095947,0.3089162707328796,0.2171487808227539,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8832193613052368,0.349522590637207,0.332207053899765,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.7878233790397644,0.2451838105916977,1.1112946271896362,291.026123046875,291.0260009765625,289.25,286.84820556640625,291.0248107910156,297.2206420898437,291.02606201171875,1.0,0.5099508166313171,1.0,1.0,0.2800837755203247,1.0,-2.74438738822937,2.1337335109710693,0.6106541156768799,1.512598991394043,0.0,0.0,0.0,111.0710678100586,93.0,-2.867106914520264,-0.0,1697.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8354102373123169,0.282252699136734,0.2552709877490997,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9330271482467652,0.390504777431488,0.3705110549926758,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8600748777389526,0.3095118403434753,0.2174141258001327,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8963621258735657,0.3501401543617248,0.3325878381729126,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.7989405989646912,0.2451214641332626,1.1100561618804932,291.02557373046875,291.0260009765625,289.25,286.8558959960937,291.02459716796875,297.220947265625,291.0255432128906,1.0,0.5066203474998474,1.0,1.0,0.2800517380237579,1.0,-2.7443490028381348,2.133795738220215,0.6105534434318542,1.5126596689224243,0.0,0.0,0.0,106.11660766601562,81.0,-2.205275535583496,-0.0,1673.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8484352827072144,0.2826049625873565,0.2553851008415222,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9507748484611512,0.3912059962749481,0.3709590435028076,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8744642734527588,0.3101214468479156,0.2176812887191772,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9122267365455629,0.3507687747478485,0.3329682350158691,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8118187189102173,0.2450749278068542,1.1088377237319946,291.02520751953125,291.0260009765625,289.25,286.8634338378906,291.0244140625,297.2213439941406,291.0251770019531,1.0,0.5031039714813232,1.0,1.0,0.2800197005271911,1.0,-2.7443385124206543,2.1338775157928467,0.6104609966278076,1.5127332210540771,0.0,0.0,0.0,100.88946533203124,81.0,-1.7173954248428345,-0.0,1649.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
