time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8640226721763611,0.2829659879207611,0.2555018365383148,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9696332812309264,0.3919149935245514,0.3714088499546051,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8914816379547119,0.3107409477233886,0.217951238155365,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9323177933692932,0.3514050841331482,0.333350270986557,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8258278965950012,0.2450397908687591,1.1076436042785645,291.0248718261719,291.0260009765625,289.25,286.87078857421875,291.02423095703125,297.2218017578125,291.0248413085937,1.0,0.4994820058345794,1.0,1.0,0.2799876630306244,1.0,-2.7443675994873047,2.1339871883392334,0.6103803515434265,1.512825608253479,0.0,0.0,0.0,95.51422119140624,69.0,-1.3448387384414673,-0.0,1624.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8830817341804504,0.2833380997180938,0.2556226849555969,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9887688755989076,0.392633855342865,0.3718617558479309,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9122244715690612,0.3113732635974884,0.2182254940271377,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9555363655090332,0.3520513474941253,0.3337354063987732,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8422933220863342,0.2450195550918579,1.106486439704895,291.02459716796875,291.0260009765625,289.25,286.8779602050781,291.02410888671875,297.2222900390625,291.02459716796875,1.0,0.4957463145256042,1.0,1.0,0.2799556255340576,1.0,-2.7444589138031006,2.134140968322754,0.6103181838989258,1.512946605682373,0.0,0.0,0.0,89.97343444824219,69.0,-1.0770418643951416,-0.0,1598.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9013007879257202,0.283701628446579,0.2557848393917084,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3934822976589203,0.366693913936615,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9337239265441896,0.3119986355304718,0.2185329794883728,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.975048840045929,0.3526885211467743,0.33416348695755,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8582009077072144,0.2449937760829925,1.1055489778518677,291.0246276855469,291.0260009765625,289.25,286.8848876953125,291.0233154296875,297.22314453125,291.0245666503906,1.0,0.4916169047355652,1.0,1.0,0.2799859046936035,1.0,-2.738227128982544,2.1296610832214355,0.6085661053657532,1.5101641416549685,0.0,0.0,0.0,85.26766967773438,72.0,-0.9525015354156494,-0.0,1567.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9097219705581664,0.2840547859668731,0.2560376822948456,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.3947682976722717,0.3575584292411804,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9434344172477722,0.3126163780689239,0.2189124077558517,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.982926070690155,0.3533167541027069,0.3346875011920929,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.8652675151824951,0.2449631094932556,1.1050809621810913,291.0235595703125,291.0260009765625,289.25,286.8916015625,291.0217590332031,297.2257080078125,291.0233764648437,1.0,0.4890277981758117,1.0,1.0,0.280016154050827,1.0,-2.728065490722656,2.122474908828736,0.6055907607078552,1.505117893218994,0.0,0.0,0.0,83.12647247314453,72.0,-2.0140905380249023,-0.0,1543.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9167162775993348,0.2844133675098419,0.2563089430332184,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9990000128746032,0.3963574767112732,0.350732147693634,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9508833885192872,0.3132434487342834,0.2193085849285125,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9886924028396606,0.3539529144763946,0.3352327644824981,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8707761168479919,0.244947537779808,1.1047413349151611,291.0225830078125,291.0260009765625,289.25,286.8980712890625,291.02117919921875,297.2296142578125,291.0224609375,1.0,0.4870604276657104,1.0,1.0,0.2800464332103729,1.0,-2.72090744972229,2.1173856258392334,0.6035218834877014,1.5015567541122437,0.0,0.0,0.0,81.57339477539062,90.0,-2.1466450691223145,-0.0,1525.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.9164493680000304,0.2847918570041656,0.2566424310207367,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.9990000128746032,0.3980189561843872,0.3514557778835296,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.9508752226829528,0.3138947486877441,0.2197559028863906,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.9886296391487122,0.354611873626709,0.3358457684516907,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.870177686214447,0.2449626475572586,1.1047579050064087,291.0220947265625,291.0260009765625,289.25,286.9042663574219,291.0227355957031,297.2340087890625,291.0221862792969,1.0,0.4879813492298126,1.0,1.0,0.2800766825675964,1.0,-2.723446846008301,2.1191234588623047,0.6043235063552856,1.5024213790893557,0.0,0.0,0.0,81.78611755371094,90.0,-0.9669227004051208,-0.0,1530.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9110080599784852,0.2851809561252594,0.2570285201072693,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.399326354265213,0.3575764000415802,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9455811977386476,0.3145612776279449,0.2202472537755966,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.984448254108429,0.3552848994731903,0.3365170657634735,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8652535676956177,0.2449971586465835,1.1050831079483032,291.02325439453125,291.0260009765625,289.25,286.91015625,291.025634765625,297.2367553710937,291.0235290527344,1.0,0.490531325340271,1.0,1.0,0.2801069617271423,1.0,-2.7330424785614014,2.1257848739624023,0.6072574257850647,1.5067847967147827,0.0,0.0,0.0,83.2841796875,108.0,1.3989379405975342,-0.0,1550.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9021345376968384,0.2855768799781799,0.2574553191661834,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9990000128746032,0.4001283049583435,0.3680967390537262,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.936033010482788,0.3152388632297516,0.2207733243703842,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.9766579270362854,0.3559678494930267,0.3372341692447662,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.857151448726654,0.2450431585311889,1.1056439876556396,291.0255126953125,291.0260009765625,289.25,286.915771484375,291.0295104980469,297.2370910644531,291.02587890625,1.0,0.494569331407547,1.0,1.0,0.2801705598831177,1.0,-2.748356342315674,2.1363637447357178,0.6119924783706665,1.5138084888458252,0.0,0.0,0.0,85.87208557128906,108.0,3.937152624130249,-0.0,1584.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8892398476600647,0.2859691381454468,0.2579313516616821,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9967594146728516,0.400395929813385,0.3793618977069855,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.921159565448761,0.3159162998199463,0.2213402837514877,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9636059999465942,0.3566496968269348,0.3380056321620941,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8453205227851868,0.2450850307941436,1.10645854473114,291.0285339355469,291.0260009765625,289.25,286.9210510253906,291.03326416015625,297.2348937988281,291.0289611816406,1.0,0.4996371269226074,1.0,1.0,0.2802341878414154,1.0,-2.765221357345581,2.1479973793029785,0.6172239780426025,1.5217193365097046,0.0,0.0,0.0,89.80068969726562,126.0,6.048099517822266,-0.0,1627.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8665523529052734,0.2863167822360992,0.258513331413269,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9756212830543518,0.400535523891449,0.3797793984413147,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8962196111679077,0.316552996635437,0.2219924032688141,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.937220811843872,0.3572904169559479,0.3388918936252594,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.825109601020813,0.2450798451900482,1.1077955961227417,291.03125,291.0260009765625,289.25,286.9259948730469,291.03424072265625,297.2315979003906,291.0314025878906,1.0,0.5048696994781494,1.0,1.0,0.2802977859973907,1.0,-2.769736289978028,2.150952100753784,0.6187842488288879,1.5239064693450928,0.0,0.0,0.0,96.6968231201172,126.0,5.81709623336792,-0.0,1667.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8469936847686768,0.2866508364677429,0.259088784456253,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9525519609451294,0.4008390307426452,0.3802784085273742,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8753006458282471,0.3171797394752502,0.2226419299840927,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9124078750610352,0.3579208850860595,0.3397743999958038,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8065977096557617,0.2450611442327499,1.109094262123108,291.0326538085937,291.0260009765625,289.25,286.9305725097656,291.0352478027344,297.2292785644531,291.03277587890625,1.0,0.5104211568832397,1.0,1.0,0.2803614139556885,1.0,-2.7744293212890625,2.154064893722534,0.6203644275665283,1.525957703590393,0.0,0.0,0.0,104.03742980957033,144.0,4.904088497161865,-0.0,1708.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8299969434738159,0.2869714498519897,0.2596654891967773,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9293301701545716,0.4012786149978637,0.380930483341217,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8569035530090332,0.317796528339386,0.2232951521873474,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8920764327049255,0.3585408329963684,0.3406615257263183,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7886896729469299,0.245029792189598,1.1104003190994265,291.0339050292969,291.0260009765625,289.25,286.9347839355469,291.0364685058594,297.2276916503906,291.0340576171875,1.0,0.5162507891654968,1.0,1.0,0.2804250121116638,1.0,-2.779326200485229,2.157320022583008,0.6220062375068665,1.5281054973602295,0.0,0.0,0.0,111.83890533447266,144.0,4.3949875831604,-0.0,1753.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8148417472839355,0.2872803807258606,0.2602441012859344,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.908539056777954,0.4017904102802276,0.3816904425621032,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8410363793373108,0.3184044957160949,0.2239519208669662,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8744555711746216,0.3591510355472564,0.341552734375,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.772749125957489,0.2449882477521896,1.111721158027649,291.0346984863281,291.0260009765625,289.25,286.9385681152344,291.0362548828125,297.2265319824219,291.0347595214844,1.0,0.5222557187080383,1.0,1.0,0.2802719473838806,1.0,-2.7843830585479736,2.1612493991851807,0.623133659362793,1.53089439868927,0.0,0.0,0.0,119.96021270751952,147.0,3.2060625553131104,-0.0,1799.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8044716119766235,0.2875798046588897,0.2607352137565613,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8963384628295898,0.402339905500412,0.3824149072170257,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8310926556587219,0.3190045058727264,0.2245421260595321,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8633098602294922,0.3597520589828491,0.3423529267311096,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.7625219225883484,0.2449377179145813,1.112610101699829,291.034912109375,291.0260009765625,289.25,286.9419860839844,291.0357360839844,297.2255554199219,291.0349426269531,1.0,0.5264310240745544,1.0,1.0,0.280118852853775,1.0,-2.78858494758606,2.1646151542663574,0.6239697933197021,1.5333436727523804,0.0,0.0,0.0,125.95674896240234,147.0,1.8985562324523928,-0.0,1834.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.7965449690818787,0.2878759205341339,0.2611783146858215,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8875491619110107,0.4029216766357422,0.3831318020820617,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8238603472709656,0.3196018636226654,0.2250957787036895,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8552819490432739,0.3603482246398926,0.3431019783020019,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.7550557255744934,0.2448830753564834,1.113257884979248,291.0348205566406,291.0260009765625,289.25,286.9449462890625,291.03515625,297.2247619628906,291.0348205566406,1.0,0.5299774408340454,1.0,1.0,0.2799657583236694,1.0,-2.7923238277435303,2.1676599979400635,0.624663770198822,1.535556674003601,0.0,0.0,0.0,130.81570434570312,150.0,0.8409892916679382,-0.0,1863.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7904507517814636,0.2881713211536407,0.261588454246521,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8808791041374207,0.4035288393497467,0.3838454782962799,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8183115124702454,0.3201988339424133,0.2256242036819458,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8492466807365417,0.3609415590763092,0.3438146412372589,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7493559718132019,0.2448267489671707,1.1137373447418213,291.0345153808594,291.0260009765625,289.25,286.9474792480469,291.0345458984375,297.2241516113281,291.0345153808594,1.0,0.532948911190033,1.0,1.0,0.2798126935958862,1.0,-2.795742988586426,2.1704816818237305,0.6252612471580505,1.5376176834106443,0.0,0.0,0.0,134.84451293945312,150.0,0.0883304551243782,-0.0,1887.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7854905128479004,0.2884678840637207,0.2619796693325043,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8755080103874207,0.4041499495506286,0.3845545947551727,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8137490153312683,0.320797324180603,0.2261381149291992,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8444132804870605,0.3615341782569885,0.3445055484771728,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7447249293327332,0.2447711080312729,1.1141191720962524,291.0341491699219,291.0260009765625,289.25,286.94952392578125,291.0339050292969,297.2236328125,291.0341186523437,1.0,0.535558819770813,1.0,1.0,0.2796595990657806,1.0,-2.7989723682403564,2.173171281814575,0.6258010864257812,1.5395886898040771,0.0,0.0,0.0,138.34523010253906,138.0,-0.4781504869461059,-0.0,1909.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7894103527069092,0.2912850677967071,0.2633711695671081,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8796299695968628,0.407326340675354,0.386333703994751,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8176327347755432,0.3239465951919555,0.2274365723133087,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8482794761657715,0.36468505859375,0.3462584912776947,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7480964064598083,0.2473728060722351,1.119722843170166,291.0354309082031,291.0260009765625,289.25,286.95123291015625,291.0406188964844,297.24737548828125,291.0359802246094,1.0,0.5364925265312195,1.0,1.0,0.2794850766658783,1.0,-2.8131468296051025,2.183654546737671,0.6294922232627869,1.546430230140686,0.0,0.0,0.0,137.25997924804688,138.0,3.3956832885742188,-0.0,1926.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.7986561059951782,0.2936109006404876,0.2654653787612915,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.8894938826560974,0.4100887179374695,0.3889045119285583,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8264317512512207,0.3266786932945251,0.2293195873498916,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8575060963630676,0.3674341142177582,0.348814457654953,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7565682530403137,0.2497154325246811,1.1297624111175537,291.0409240722656,291.0260009765625,289.25,286.95269775390625,291.0482788085937,297.2659912109375,291.0415954589844,1.0,0.5371929407119751,1.0,1.0,0.2793105244636535,1.0,-2.8361504077911377,2.2002689838409424,0.6358814835548401,1.5579367876052856,0.0,0.0,0.0,133.79833984375,126.0,8.976412773132324,-0.0,1946.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.8082267045974731,0.2955027818679809,0.2671480774879455,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.9000281691551208,0.4124913811683655,0.3911196589469909,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.8356456756591797,0.32904914021492,0.230937123298645,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.867473840713501,0.3698258101940155,0.3510209023952484,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.7657132744789124,0.2517808377742767,1.1386438608169556,291.0464782714844,291.0260009765625,289.25,286.95391845703125,291.0541687011719,297.2794494628906,291.04705810546875,1.0,0.5373473167419434,1.0,1.0,0.2791359722614288,1.0,-2.856116533279419,2.214754819869995,0.6413618326187134,1.5680288076400757,0.0,0.0,0.0,130.05226135253906,126.0,11.526986122131348,-0.0,1960.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8178929686546326,0.2971334755420685,0.2685586214065552,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.911828339099884,0.4146702587604522,0.3930955529212951,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.845653235912323,0.331196665763855,0.2323775142431259,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8783918619155884,0.3719916641712188,0.3529876470565796,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7756873965263367,0.2536510229110718,1.1466004848480225,291.0514221191406,291.0260009765625,289.25,286.9549560546875,291.058837890625,297.2898864746094,291.05194091796875,1.0,0.537083089351654,1.0,1.0,0.2789614200592041,1.0,-2.8738486766815186,2.2276790142059326,0.6461696624755859,1.5770591497421265,0.0,0.0,0.0,126.0579833984375,114.0,12.3336763381958,-0.0,1970.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.8279911279678345,0.2985472083091736,0.2697301805019378,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.925744354724884,0.4166562557220459,0.3948532044887543,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8567755222320557,0.3331529200077057,0.2336572110652923,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8904432654380798,0.373960793018341,0.3547332882881164,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.7866294384002686,0.2553371489048004,1.1536226272583008,291.0556640625,291.0260009765625,289.25,286.95574951171875,291.0624694824219,297.2978210449219,291.0561218261719,1.0,0.5364052653312683,1.0,1.0,0.2787868976593017,1.0,-2.8894503116607666,2.23911452293396,0.6503357887268066,1.5850703716278076,0.0,0.0,0.0,121.80810546875,114.0,11.91816234588623,-0.0,1974.8206787109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8391234874725342,0.2998124659061432,0.2707351446151733,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9413269758224488,0.418501079082489,0.3964493870735168,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8693746328353882,0.3349696397781372,0.2348185926675796,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9038674235343932,0.3757842183113098,0.3563131988048553,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.7987284660339355,0.2568719983100891,1.159864068031311,291.05828857421875,291.0260009765625,289.25,286.9563903808594,291.06280517578125,297.303955078125,291.0585327148437,1.0,0.5353752970695496,1.0,1.0,0.2782573401927948,1.0,-2.9033772945404053,2.250333547592163,0.6530437469482422,1.593230128288269,0.0,0.0,0.0,117.31166076660156,102.0,9.277569770812988,-0.0,1975.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8518214821815491,0.300977885723114,0.2716291844844818,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9579611420631408,0.4202443361282348,0.3979312181472778,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.8837432861328125,0.3366861343383789,0.2358963787555694,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9201138615608216,0.3775023818016052,0.357774943113327,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8119606375694275,0.258289098739624,1.165503740310669,291.059326171875,291.0260009765625,289.25,286.9568176269531,291.0622863769531,297.308837890625,291.0594787597656,1.0,0.5340718626976013,1.0,1.0,0.2777278125286102,1.0,-2.916066169738769,2.260759830474853,0.6553064584732056,1.600871205329895,0.0,0.0,0.0,112.61026763916016,102.0,6.214417457580566,-0.0,1973.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8666170239448547,0.3020738065242767,0.2724444568157196,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9749915599822998,0.4219109117984772,0.39932581782341,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9001627564430237,0.3383268117904663,0.2369103133678436,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9393065571784972,0.3791406154632568,0.3591461181640625,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8258588910102844,0.2596096396446228,1.1706465482711792,291.0596618652344,291.0260009765625,289.25,286.9570617675781,291.06134033203125,297.31280517578125,291.0597229003906,1.0,0.5325438380241394,1.0,1.0,0.2771982550621032,1.0,-2.9277713298797607,2.270504951477051,0.65726637840271,1.608049392700195,0.0,0.0,0.0,107.7334976196289,90.0,3.5841987133026123,-0.0,1968.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8841071128845215,0.3030991852283478,0.2731795907020569,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9917902946472168,0.4234974682331085,0.4006287753582001,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9203101992607116,0.3398875892162323,0.2378569692373275,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9602433443069458,0.3806944191455841,0.3604216873645782,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.841563880443573,0.2608245313167572,1.1752471923828125,291.0592346191406,291.0260009765625,289.25,286.9571533203125,291.0599365234375,297.31573486328125,291.05926513671875,1.0,0.5307678580284119,1.0,1.0,0.2766687273979187,1.0,-2.938393831253052,2.279498338699341,0.6588955521583557,1.6147170066833496,0.0,0.0,0.0,102.6692123413086,90.0,1.4559905529022217,-0.0,1960.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.899695634841919,0.304067999124527,0.273916631937027,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9990000128746032,0.4251868426799774,0.3947298228740692,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9391469955444336,0.3413819968700409,0.2387987226247787,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9767023921012878,0.3821791410446167,0.3616878688335418,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8557494878768921,0.2619514763355255,1.179718852043152,291.0585021972656,291.0260009765625,289.25,286.95709228515625,291.05712890625,297.3182983398437,291.0583801269531,1.0,0.5284424424171448,1.0,1.0,0.2761391997337341,1.0,-2.941208839416504,2.282956600189209,0.6582521200180054,1.617956042289734,0.0,0.0,0.0,98.5784149169922,93.0,-0.715027928352356,-0.0,1943.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.906805694103241,0.3049885034561157,0.2746996283531189,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9990000128746032,0.4272899329662323,0.3870135247707367,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.9476404190063475,0.3428189158439636,0.2397694885730743,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.9834980964660645,0.3836046159267425,0.3629911839962005,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8624148964881897,0.263000339269638,1.1842780113220217,291.0555725097656,291.0260009765625,289.25,286.95684814453125,291.0523376464844,297.3216857910156,291.0552673339844,1.0,0.5275241136550903,1.0,1.0,0.2754608988761902,1.0,-2.9401540756225586,2.2841641902923584,0.655989944934845,1.6192835569381714,0.0,0.0,0.0,96.9202117919922,93.0,-4.464110374450684,-0.0,1934.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9127637147903442,0.3058812618255615,0.2754672169685364,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9990000128746032,0.4296636581420898,0.3812616467475891,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.954247236251831,0.3442200422286987,0.2407221645116806,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.988586127758026,0.3849931955337524,0.3642686307430267,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8677834868431091,0.2639967501163482,1.1886365413665771,291.05206298828125,291.0260009765625,289.25,286.9564819335937,291.0482177734375,297.32574462890625,291.0517883300781,1.0,0.5271555781364441,1.0,1.0,0.2747825980186462,1.0,-2.9420759677886963,2.28748106956482,0.654594898223877,1.622164607048035,0.0,0.0,0.0,95.81431579589844,111.0,-6.787841796875,-0.0,1932.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9123398661613464,0.3067641854286194,0.2762709856033325,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.9990000128746032,0.4320507645606994,0.3828470408916473,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.954210638999939,0.3456043004989624,0.2416974902153015,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9884337186813354,0.386364072561264,0.3655756711959839,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.8676596283912659,0.2649616599082947,1.1930699348449707,291.0485534667969,291.0260009765625,289.25,286.9559936523437,291.0457458496094,297.329833984375,291.0484313964844,1.0,0.529534637928009,1.0,1.0,0.2741042971611023,1.0,-2.9529948234558105,2.297180652618408,0.6558142900466919,1.6291565895080566,0.0,0.0,0.0,96.55075073242188,111.0,-7.499826431274414,-0.0,1953.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9075002670288086,0.3076324462890625,0.2771045565605163,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.9990000128746032,0.4340479373931885,0.38957479596138,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9495815634727478,0.346968412399292,0.2426916807889938,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9846591949462892,0.3877144753932953,0.3669077157974243,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.8637194037437439,0.2658925056457519,1.197563409805298,291.04620361328125,291.0260009765625,289.25,286.95538330078125,291.0442199707031,297.3323059082031,291.04620361328125,1.0,0.5333989262580872,1.0,1.0,0.2734260261058807,1.0,-2.970270872116089,2.3113577365875244,0.6589131355285645,1.6393684148788452,0.0,0.0,0.0,98.61133575439452,129.0,-6.774183750152588,-0.0,1993.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8997998237609863,0.3084838688373565,0.2779572010040283,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9990000128746032,0.4355101585388183,0.4004174768924713,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9413028359413148,0.3483106791973114,0.2436968833208084,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9778027534484864,0.3890428245067596,0.3682543039321899,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.8569965362548828,0.2667856216430664,1.2020612955093384,291.04443359375,291.0260009765625,289.25,286.9546203613281,291.0431823730469,297.3324890136719,291.0444641113281,1.0,0.5385961532592773,1.0,1.0,0.2727477252483368,1.0,-2.992552757263184,2.329087734222412,0.6634649038314819,1.6520330905914309,0.0,0.0,0.0,101.77511596679688,129.0,-5.781024932861328,-0.0,2046.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.889026939868927,0.3093153834342956,0.2788354754447937,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9983254671096802,0.4363636672496795,0.4130732119083404,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9290012717247008,0.3496285080909729,0.2447187453508377,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9671153426170348,0.3903466165065765,0.3696233034133911,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8474856615066528,0.2676364779472351,1.2065917253494265,291.0437927246094,291.0260009765625,289.25,286.95379638671875,291.044189453125,297.3302001953125,291.04400634765625,1.0,0.5447916388511658,1.0,1.0,0.2723646163940429,1.0,-3.0172107219696045,2.347687005996704,0.6695237159729004,1.6652038097381592,0.0,0.0,0.0,106.16439819335938,147.0,-3.5033278465271,-0.0,2111.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8689013719558716,0.31008380651474,0.279812753200531,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.980173647403717,0.4370473325252533,0.4140568971633911,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.9058305025100708,0.3508791923522949,0.245814710855484,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.9442898631095886,0.391583651304245,0.3710929155349731,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8298431038856506,0.2683990001678467,1.211506962776184,291.0437316894531,291.0260009765625,289.25,286.9528503417969,291.042724609375,297.32666015625,291.043701171875,1.0,0.5509262681007385,1.0,1.0,0.2719814777374267,1.0,-3.0285208225250244,2.356771945953369,0.6717489361763,1.6720887422561646,0.0,0.0,0.0,113.68798828125,147.0,-2.9245426654815674,-0.0,2170.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8513363003730774,0.3108282685279846,0.2807699739933014,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9604191780090332,0.4378776848316192,0.4150684773921966,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.886982798576355,0.3521028459072113,0.2468927502632141,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9221043586730956,0.392794132232666,0.3725387752056122,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.813991904258728,0.2691180408000946,1.21622633934021,291.0423583984375,291.0260009765625,289.25,286.9518127441406,291.0411682128906,297.32373046875,291.0423278808594,1.0,0.5572544932365417,1.0,1.0,0.2715983688831329,1.0,-3.0395946502685547,2.365734815597534,0.6738599538803101,1.6786179542541504,0.0,0.0,0.0,121.59078216552734,165.0,-3.358893632888794,-0.0,2231.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.8360041379928589,0.3115485608577728,0.281715452671051,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.940257489681244,0.4388286471366882,0.416215181350708,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.8701972961425781,0.3532988131046295,0.2479591816663742,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.9028451442718506,0.3939773440361023,0.3739693462848663,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.7986089587211609,0.2697930932044983,1.2207908630371094,291.0408935546875,291.0260009765625,289.25,286.9507141113281,291.0397033691406,297.3212890625,291.0408630371094,1.0,0.5637383460998535,1.0,1.0,0.2712152302265167,1.0,-3.050600051879883,2.3746562004089355,0.6759438514709473,1.6851184368133545,0.0,0.0,0.0,129.86737060546875,165.0,-3.619225025177002,-0.0,2294.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
