time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.8225263953208923,0.3122513592243194,0.282653659582138,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9212730526924132,0.439837247133255,0.4174466431140899,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.855538010597229,0.3544745743274688,0.249017983675003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.886942446231842,0.3951403498649597,0.375389814376831,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7845166325569153,0.270436555147171,1.2252516746520996,291.0394897460937,291.0260009765625,289.25,286.94952392578125,291.0382385253906,297.3190612792969,291.0394592285156,1.0,0.570292592048645,1.0,1.0,0.2708321213722229,1.0,-3.061551332473755,2.3835456371307373,0.6780055165290833,1.691601037979126,0.0,0.0,0.0,138.37644958496094,183.0,-3.758119821548462,-0.0,2358.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8100399374961853,0.3129337131977081,0.2835807800292969,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.9048052430152892,0.4408936500549316,0.418746680021286,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8426797986030579,0.355626493692398,0.2500657439231872,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8727101683616638,0.396279364824295,0.3767952620983124,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.7718740701675415,0.2710426151752472,1.2295771837234497,291.0383605957031,291.0260009765625,289.25,286.9482727050781,291.0374450683594,297.3170166015625,291.0383605957031,1.0,0.5769004225730896,1.0,1.0,0.2705410122871399,1.0,-3.072381496429444,2.3920986652374268,0.680282711982727,1.6977765560150146,0.0,0.0,0.0,147.1060333251953,183.0,-3.414759635925293,-0.0,2424.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.7979941368103027,0.3136010766029358,0.2844990789890289,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8911571502685547,0.4419708847999573,0.4200791418552398,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8313479423522949,0.3567606806755066,0.2511046826839447,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8600996732711792,0.3974002599716186,0.3781885206699371,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.7606530785560608,0.2716205716133117,1.2337969541549685,291.0374755859375,291.0260009765625,289.25,286.9469909667969,291.0367126464844,297.3150329589844,291.0374755859375,1.0,0.583514392375946,1.0,1.0,0.2702499330043793,1.0,-3.0830836296081543,2.4005486965179443,0.6825348734855652,1.703877329826355,0.0,0.0,0.0,155.98190307617188,186.0,-3.037017107009888,-0.0,2491.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.7902219891548157,0.3142597079277038,0.2853190004825592,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8825308680534363,0.4430567920207977,0.4213294088840484,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8242551684379578,0.3578836321830749,0.2520656287670135,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8522689938545227,0.3985091745853424,0.3794758319854736,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7536290287971497,0.2721801698207855,1.2374836206436155,291.03662109375,291.0260009765625,289.25,286.9456481933594,291.0357666015625,297.3130798339844,291.0365905761719,1.0,0.5882447361946106,1.0,1.0,0.2699588537216186,1.0,-3.0927085876464844,2.4082350730896,0.6844733953475952,1.7094906568527222,0.0,0.0,0.0,162.43284606933594,186.0,-2.816277027130127,-0.0,2543.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.784613311290741,0.3149145543575287,0.2860843241214752,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.876373291015625,0.4441537857055664,0.4225411415100097,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8191626071929932,0.3589986562728882,0.2529814839363098,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8467371463775635,0.3996086120605469,0.3807009160518646,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7486202716827393,0.2727231383323669,1.2408391237258911,291.0356140136719,291.0260009765625,289.25,286.9443054199219,291.03472900390625,297.3112487792969,291.0356140136719,1.0,0.5923011302947998,1.0,1.0,0.2696677446365356,1.0,-3.1016948223114014,2.4154763221740723,0.6862184405326843,1.7147762775421145,0.0,0.0,0.0,167.5830841064453,174.0,-2.8104376792907715,-0.0,2587.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7834367156028748,0.3155684769153595,0.2867196798324585,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8751763701438904,0.4452585875988006,0.4236282408237457,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8182860016822815,0.3601080477237701,0.2537932693958282,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8457194566726685,0.4007003605365753,0.3817835450172424,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7475541234016418,0.27325239777565,1.243488311767578,291.0345764160156,291.0260009765625,289.25,286.9429016113281,291.0334777832031,297.3095092773437,291.0345458984375,1.0,0.5939119458198547,1.0,1.0,0.269376665353775,1.0,-3.109231948852539,2.421689033508301,0.6875430345535278,1.7193907499313354,0.0,0.0,0.0,169.28419494628906,174.0,-2.943187713623047,-0.0,2611.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7848567366600037,0.3162313103675842,0.2872808873653412,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.876875638961792,0.446373850107193,0.4246414601802826,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.819905698299408,0.3612205684185028,0.2545435726642608,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8473278880119324,0.40179243683815,0.382780522108078,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7487752437591553,0.2737776637077331,1.245707631111145,291.0336608886719,291.0260009765625,289.25,286.9414978027344,291.0328674316406,297.30792236328125,291.0336608886719,1.0,0.5943924188613892,1.0,1.0,0.2691974341869354,1.0,-3.1158955097198486,2.4269728660583496,0.6889227032661438,1.7232441902160645,0.0,0.0,0.0,168.85887145996094,162.0,-2.682396411895752,-0.0,2622.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.7880558371543884,0.3169062435626983,0.2877996563911438,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8805624842643738,0.4474999010562897,0.4256099164485931,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8232093453407288,0.3623400032520294,0.255257099866867,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8507483601570129,0.402888685464859,0.383725106716156,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.7515731453895569,0.2743044197559356,1.2476633787155151,291.0329895019531,291.0260009765625,289.25,286.9400939941406,291.03228759765625,297.3065185546875,291.0329895019531,1.0,0.5940297842025757,1.0,1.0,0.2690182030200958,1.0,-3.1220295429229736,2.431861400604248,0.690168023109436,1.7268155813217163,0.0,0.0,0.0,167.02267456054688,162.0,-2.342977285385132,-0.0,2624.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7925910949707031,0.3175918757915497,0.2882924973964691,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8857528567314148,0.4486344158649444,0.42654949426651,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8277556896209717,0.363466203212738,0.2559474408626556,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8555612564086914,0.4039893448352813,0.3846360445022583,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.755582332611084,0.2748346030712127,1.2494518756866455,291.0323181152344,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.3052978515625,291.03228759765625,1.0,0.5930939316749573,1.0,1.0,0.2688390016555786,1.0,-3.127827882766724,2.436514139175415,0.6913136839866638,1.7302225828170776,0.0,0.0,0.0,164.22280883789062,150.0,-2.1379518508911133,-0.0,2620.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7984954714775085,0.3182888925075531,0.288763552904129,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8924971222877502,0.4497773051261902,0.4274634420871734,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8335952162742615,0.3646000325679779,0.2566178441047668,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8618465065956116,0.405095100402832,0.3855175077915191,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7608729600906372,0.2753696739673614,1.2510970830917358,291.0316467285156,291.0260009765625,289.25,286.9372863769531,291.031005859375,297.30419921875,291.0316467285156,1.0,0.591635525226593,1.0,1.0,0.268659770488739,1.0,-3.1333374977111816,2.4409637451171875,0.6923736333847046,1.7334879636764526,0.0,0.0,0.0,160.5420684814453,150.0,-2.0250823497772217,-0.0,2612.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8054323196411133,0.3189937770366668,0.2892228066921234,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9004331231117249,0.4509254395961761,0.4283625185489654,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8404757976531982,0.3657394647598266,0.2572772204875946,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8693152070045471,0.406204491853714,0.3863821029663086,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7671939134597778,0.2759092152118683,1.25266432762146,291.0309753417969,291.0260009765625,289.25,286.9359130859375,291.0303649902344,297.3032531738281,291.0309753417969,1.0,0.5898650884628296,1.0,1.0,0.2684805393218994,1.0,-3.1386876106262207,2.4453020095825195,0.6933856010437012,1.7366756200790403,0.0,0.0,0.0,156.33383178710938,138.0,-1.9514518976211548,-0.0,2600.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8132668137550354,0.3197072744369507,0.289671778678894,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.9099652767181396,0.4520790874958038,0.4292477965354919,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8485890626907349,0.3668853044509887,0.2579268515110016,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.878125786781311,0.4073180556297302,0.3872313201427459,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7746856808662415,0.2764542996883392,1.2541637420654297,291.0305480957031,291.0260009765625,289.25,286.9345703125,291.0302429199219,297.3023986816406,291.0305480957031,1.0,0.5877997875213623,1.0,1.0,0.2683768272399902,1.0,-3.14389705657959,2.4493274688720703,0.6945695281028748,1.7395809888839722,0.0,0.0,0.0,151.62741088867188,138.0,-1.5528396368026731,-0.0,2584.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8216996192932129,0.3204270899295807,0.2901158928871155,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.921501636505127,0.4532366991043091,0.4301256239414215,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8578826785087585,0.3680362701416015,0.2585716545581817,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8881417512893677,0.4084349274635315,0.3880723118782043,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7832326292991638,0.2770041227340698,1.2556300163269043,291.0303039550781,291.0260009765625,289.25,286.9332580566406,291.0301818847656,297.3016357421875,291.03033447265625,1.0,0.5855628848075867,1.0,1.0,0.268273115158081,1.0,-3.149035930633545,2.453289031982422,0.6957467794418335,1.7424366474151611,0.0,0.0,0.0,146.63038635253906,126.0,-1.1245968341827393,-0.0,2568.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8310832381248474,0.3211536705493927,0.2905560135841369,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9348673820495604,0.4543983340263366,0.4309965074062347,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8686076998710632,0.3691929280757904,0.2592124044895172,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8995402455329895,0.4095553755760193,0.3889057338237762,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7929957509040833,0.2775595486164093,1.257069110870361,291.0301513671875,291.0260009765625,289.25,286.9320068359375,291.0301208496094,297.3009948730469,291.0301818847656,1.0,0.583157479763031,1.0,1.0,0.2681694030761719,1.0,-3.1541152000427246,2.457209587097168,0.6969056725502014,1.7452630996704102,0.0,0.0,0.0,141.34695434570312,126.0,-0.8301409482955933,-0.0,2549.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8416097164154053,0.3218839168548584,0.2909943759441376,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9494173526763916,0.4555618166923523,0.4318636953830719,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8807717561721802,0.3703528642654419,0.2598513960838318,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9127490520477296,0.4106775522232055,0.3897352814674377,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8039003610610962,0.2781184017658233,1.25849711894989,291.030029296875,291.0260009765625,289.25,286.9307861328125,291.03009033203125,297.3004150390625,291.0300598144531,1.0,0.5806635618209839,1.0,1.0,0.2680656909942627,1.0,-3.1591672897338867,2.4611117839813232,0.6980555653572083,1.748076319694519,0.0,0.0,0.0,135.9142608642578,114.0,-0.60880047082901,-0.0,2530.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8537501096725464,0.322618156671524,0.2914307415485382,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9647589921951294,0.4567270576953888,0.4327265322208404,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8946449160575867,0.3715165555477142,0.2604885101318359,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9288471937179564,0.4118014276027679,0.3905603587627411,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8157529234886169,0.2786813080310821,1.2599143981933594,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0300598144531,297.2998962402344,291.02996826171875,1.0,0.5780725479125977,1.0,1.0,0.2679619789123535,1.0,-3.164191961288452,2.4649953842163086,0.6991965174674988,1.7508761882781982,0.0,0.0,0.0,130.31716918945312,114.0,-0.4606122076511383,-0.0,2509.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8678372502326965,0.3233548402786255,0.2918660044670105,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.980247437953949,0.4578929543495178,0.4335864782333374,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9106566905975342,0.3726827204227447,0.261124700307846,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.94691663980484,0.4129260778427124,0.3913825452327728,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8284175992012024,0.2792470455169678,1.2613273859024048,291.02996826171875,291.0260009765625,289.25,286.9285888671875,291.0302124023437,297.2994079589844,291.0299987792969,1.0,0.5754234790802002,1.0,1.0,0.2678847312927246,1.0,-3.169201612472534,2.4687938690185547,0.7004077434539795,1.7535933256149292,0.0,0.0,0.0,124.62281036376952,102.0,-0.230989784002304,-0.0,2488.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8842617869377136,0.3240934312343597,0.2923005521297455,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9953073859214784,0.4590592980384826,0.4344441294670105,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9306146502494812,0.37385094165802,0.261760413646698,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9659629464149476,0.414051204919815,0.3922025859355926,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8428065776824951,0.2798150479793548,1.2627383470535278,291.0300598144531,291.0260009765625,289.25,286.9276428222656,291.0303955078125,297.2989807128906,291.03009033203125,1.0,0.5727322697639465,1.0,1.0,0.2678074836730957,1.0,-3.174197196960449,2.4725780487060547,0.7016191482543945,1.7562986612319946,0.0,0.0,0.0,118.85903930664062,102.0,-0.0224954076111316,-0.0,2467.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8967663645744324,0.3248010277748108,0.2928002178668976,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.4604562222957611,0.4259652197360992,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9456841945648192,0.3749887347221374,0.2624471187591553,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9788135886192322,0.4151445925235748,0.3930904865264892,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.853863000869751,0.2803520858287811,1.264474630355835,291.0302429199219,291.0260009765625,289.25,286.9267578125,291.029052734375,297.29888916015625,291.0301513671875,1.0,0.5694062113761902,1.0,1.0,0.2677302062511444,1.0,-3.16862416267395,2.4687869548797607,0.6998370885848999,1.7542335987091064,0.0,0.0,0.0,114.68964385986328,105.0,-0.4435357451438904,-0.0,2433.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9036444425582886,0.3255022764205932,0.2933563590049743,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9990000128746032,0.4623586237430572,0.4173963963985443,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9537779092788696,0.3761220574378967,0.2631785273551941,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9853149056434632,0.4162327945232391,0.3940379917621612,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8600102663040161,0.2808860838413238,1.266498565673828,291.0289306640625,291.0260009765625,289.25,286.92596435546875,291.02783203125,297.3005065917969,291.0288391113281,1.0,0.5677008628845215,1.0,1.0,0.2676529586315155,1.0,-3.163426399230957,2.4653472900390625,0.6980791091918945,1.7517898082733154,0.0,0.0,0.0,112.53091430664062,105.0,-1.6745505332946775,-0.0,2412.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9092300534248352,0.326202929019928,0.2939309477806091,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9990000128746032,0.464520663022995,0.411080002784729,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9599321484565736,0.3772573471069336,0.2639258503913879,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9901036620140076,0.4173223376274109,0.3950063288211822,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8648463487625122,0.2814262211322784,1.268639087677002,291.0281677246094,291.0260009765625,289.25,286.92529296875,291.02740478515625,297.3031311035156,291.0281066894531,1.0,0.566586434841156,1.0,1.0,0.2675756812095642,1.0,-3.161156177520752,2.4639711380004883,0.6971851587295532,1.7508965730667114,0.0,0.0,0.0,111.03553009033205,123.0,-1.755400776863098,-0.0,2399.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9091625213623048,0.3269183039665222,0.2945702373981476,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9990000128746032,0.4667277038097381,0.4120573103427887,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9601499438285828,0.3784106969833374,0.2647252976894378,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.990169644355774,0.4184293746948242,0.3960444927215576,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8647287487983704,0.2819893658161163,1.2711354494094849,291.0278015136719,291.0260009765625,289.25,286.9247741699219,291.0286560058594,297.3062438964844,291.0279235839844,1.0,0.5682699680328369,1.0,1.0,0.2675165235996246,1.0,-3.1682820320129395,2.4692630767822266,0.6990190148353577,1.754301905632019,0.0,0.0,0.0,111.53272247314452,123.0,-0.7249963283538818,-0.0,2416.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9051873683929444,0.32763671875,0.295259565114975,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9990000128746032,0.4685691893100738,0.4180660843849182,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9563271999359132,0.3795709908008575,0.2655661404132843,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9870288968086244,0.41954305768013,0.397138237953186,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8612136840820312,0.2825631201267242,1.2739195823669434,291.02880859375,291.0260009765625,289.25,286.9243469238281,291.0308837890625,297.30810546875,291.029052734375,1.0,0.571464478969574,1.0,1.0,0.2674573361873626,1.0,-3.1819968223571777,2.4792189598083496,0.7027779817581177,1.761066198348999,0.0,0.0,0.0,113.43498229980467,141.0,1.196887493133545,-0.0,2452.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8985581994056702,0.3283527195453644,0.2959839999675751,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9990000128746032,0.4699104428291321,0.4281030297279358,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9492439031600952,0.3807327449321747,0.2664369642734527,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9811724424362184,0.4206578135490417,0.3982720971107483,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8551920652389526,0.2831387817859649,1.2769076824188232,291.030517578125,291.0260009765625,289.25,286.924072265625,291.0335693359375,297.3080139160156,291.0307922363281,1.0,0.5760121941566467,1.0,1.0,0.2673981487751007,1.0,-3.200927972793579,2.492887496948242,0.7080404758453369,1.7703943252563477,0.0,0.0,0.0,116.49829864501952,141.0,2.985612630844116,-0.0,2506.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8899535536766052,0.3290618360042572,0.296733945608139,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9990000128746032,0.4706845879554748,0.4413831830024719,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9395609498023988,0.3818907737731933,0.2673299014568329,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9729149341583252,0.4217686355113983,0.3994356095790863,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8474609851837158,0.283707320690155,1.2800307273864746,291.0325622558594,291.0260009765625,289.25,286.9239501953125,291.0363464355469,297.30572509765625,291.0329284667969,1.0,0.5815945863723755,1.0,1.0,0.2673389613628387,1.0,-3.223557472229004,2.5091888904571533,0.7143687009811401,1.7815607786178589,0.0,0.0,0.0,120.5422821044922,159.0,4.410618305206299,-0.0,2573.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8736613392829895,0.3297270238399505,0.2975884675979614,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9884548783302308,0.471013605594635,0.4462785422801971,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9202730655670166,0.3830078840255737,0.2683064937591553,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.955297350883484,0.4228384494781494,0.4007123112678528,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8330785036087036,0.2842286229133606,1.28367018699646,291.035400390625,291.0260009765625,289.25,286.9239807128906,291.03765869140625,297.3014221191406,291.0355834960937,1.0,0.587461531162262,1.0,1.0,0.2672798037528991,1.0,-3.237844944000244,2.5194549560546875,0.7183900475502014,1.7893214225769043,0.0,0.0,0.0,127.49481964111328,159.0,5.157483577728272,-0.0,2640.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8567671775817871,0.3303483724594116,0.298443466424942,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9709944128990172,0.4715621173381805,0.4469993710517883,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.900894045829773,0.3840843737125397,0.2692858278751373,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9346036911010742,0.423868179321289,0.4019931554794311,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8179624080657959,0.2847020030021667,1.2872909307479858,291.03570556640625,291.0260009765625,289.25,286.9241943359375,291.0372009277344,297.2978515625,291.0357666015625,1.0,0.5933429598808289,1.0,1.0,0.2671361565589905,1.0,-3.247019529342652,2.526447534561157,0.7205719351768494,1.794039607048035,0.0,0.0,0.0,135.52911376953125,177.0,3.1881892681121826,-0.0,2703.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8419396281242371,0.3309472799301147,0.2992869317531585,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.952764630317688,0.4722597002983093,0.4478988647460937,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8845077753067017,0.3851404786109924,0.2702579498291015,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9152628779411316,0.4248777329921722,0.4032645523548126,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8034927845001221,0.2851512134075165,1.290842890739441,291.0357971191406,291.0260009765625,289.25,286.924560546875,291.0369567871094,297.2950134277344,291.035888671875,1.0,0.5993220806121826,1.0,1.0,0.2669925093650818,1.0,-3.256085157394409,2.5333504676818848,0.7227348685264587,1.7989344596862793,0.0,0.0,0.0,143.91282653808594,177.0,1.9962129592895508,-0.0,2768.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8289884924888611,0.3315297663211822,0.3001214563846588,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9349360466003418,0.4730362594127655,0.4489007294178009,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8700026273727417,0.3861813247203827,0.2712241113185882,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8991914987564087,0.4258718192577362,0.4045279026031494,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7899287343025208,0.285582572221756,1.29434335231781,291.035888671875,291.0260009765625,289.25,286.92510986328125,291.0367736816406,297.2925109863281,291.03594970703125,1.0,0.6053590178489685,1.0,1.0,0.2668488621711731,1.0,-3.2651824951171875,2.540278196334839,0.7249043583869934,1.8038469552993768,0.0,0.0,0.0,152.47900390625,195.0,1.1911678314208984,-0.0,2834.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8172646164894104,0.3320924639701843,0.3009438812732696,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9184038043022156,0.4738842844963074,0.4499967694282532,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8571584224700928,0.3872033953666687,0.2721817791461944,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8853324055671692,0.4268467426300049,0.4057795107364654,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7776814699172974,0.2859921157360077,1.2977745532989502,291.0359191894531,291.0260009765625,289.25,286.9258728027344,291.0366516113281,297.29034423828125,291.0359802246094,1.0,0.6114466786384583,1.0,1.0,0.266705185174942,1.0,-3.274273633956909,2.54720425605774,0.7270694971084595,1.8087589740753167,0.0,0.0,0.0,161.22398376464844,195.0,0.7262716889381409,-0.0,2902.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8061575293540955,0.3326423466205597,0.3017584681510925,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.904167115688324,0.4747612774372101,0.4511335492134094,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8458281755447388,0.3882130980491638,0.273133784532547,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8729047179222107,0.4278087913990021,0.4070230424404144,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7667310237884521,0.2863873839378357,1.3011600971221924,291.0359191894531,291.0260009765625,289.25,286.92681884765625,291.0365295410156,297.2882995605469,291.0359802246094,1.0,0.6175423264503479,1.0,1.0,0.2665615379810333,1.0,-3.28333044052124,2.5541083812713623,0.7292221188545227,1.8136558532714844,0.0,0.0,0.0,170.0813751220703,198.0,0.3971968293190002,-0.0,2971.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.7987361550331116,0.3331786096096039,0.3024671077728271,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8958062529563904,0.4756610989570617,0.4522024989128113,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8388462662696838,0.3892087638378143,0.2740035355091095,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8651623725891113,0.4287557899951935,0.4081546068191528,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.7598552107810974,0.2867660522460937,1.304006576538086,291.0357666015625,291.0260009765625,289.25,286.927978515625,291.035888671875,297.286376953125,291.0357666015625,1.0,0.6217997670173645,1.0,1.0,0.2663609683513641,1.0,-3.291300773620605,2.560402631759644,0.7308980822563171,1.8182237148284912,0.0,0.0,0.0,176.4218292236328,198.0,-0.1529612094163894,-0.0,3024.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7933526635169983,0.3337094187736511,0.3031189739704132,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8898077011108398,0.4765760600566864,0.453237384557724,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8339110612869263,0.3901971876621246,0.2748282551765442,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8596686720848083,0.429693728685379,0.4092238247394562,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7549283504486084,0.2871351838111877,1.3065526485443115,291.0352478027344,291.0260009765625,289.25,286.92938232421875,291.0351257324219,297.2846069335937,291.0352478027344,1.0,0.6254212260246277,1.0,1.0,0.2661603987216949,1.0,-3.2986693382263184,2.5662858486175537,0.7323836088180542,1.8224859237670896,0.0,0.0,0.0,181.4383850097656,201.0,-0.7712699770927429,-0.0,3068.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7893280386924744,0.334236592054367,0.3037311732769012,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8853672742843628,0.4775019288063049,0.4542486071586609,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.830295979976654,0.3911799788475036,0.2756208479404449,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.855637788772583,0.4306241571903229,0.4102477431297302,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7512654662132263,0.2874969840049743,1.3088825941085815,291.0346069335937,291.0260009765625,289.25,286.9309997558594,291.0343322753906,297.2829284667969,291.0346069335937,1.0,0.6284721493721008,1.0,1.0,0.2659598290920257,1.0,-3.3056089878082275,2.5718657970428467,0.7337432503700256,1.8265368938446045,0.0,0.0,0.0,185.5013732910156,201.0,-1.2286696434020996,-0.0,3106.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7861201167106628,0.3347617089748382,0.3043197095394134,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8818585872650146,0.4784321784973144,0.4552430808544159,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8274596929550171,0.3921591341495514,0.2763938009738922,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8524742126464844,0.4315492212772369,0.4112434983253479,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7483521699905396,0.2878544628620147,1.3110820055007937,291.0339050292969,291.0260009765625,289.25,286.932861328125,291.0334777832031,297.28131103515625,291.0339050292969,1.0,0.6311726570129395,1.0,1.0,0.2657592594623565,1.0,-3.3122849464416504,2.5772604942321777,0.7350244522094727,1.83045756816864,0.0,0.0,0.0,188.97488403320312,204.0,-1.5791752338409424,-0.0,3140.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7836081385612488,0.3352846801280975,0.3048861920833587,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8791408538818359,0.4793651401996612,0.4562206268310547,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8252813816070557,0.393134593963623,0.277148425579071,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8500383496284485,0.4324687421321869,0.4122126698493957,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7460659742355347,0.2882079482078552,1.31316077709198,291.0331420898437,291.0260009765625,289.25,286.9349670410156,291.0326232910156,297.2798156738281,291.0331420898437,1.0,0.6335512399673462,1.0,1.0,0.2655586898326874,1.0,-3.318715810775757,2.582483053207397,0.7362329363822937,1.8342574834823608,0.0,0.0,0.0,191.9039459228516,204.0,-1.832969069480896,-0.0,3171.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
