time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7815624475479126,0.3358055055141449,0.3054369688034057,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8769509196281433,0.480297714471817,0.457184374332428,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8235414624214172,0.3941067457199096,0.2778899371623993,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8480858206748962,0.4333831667900085,0.4131624102592468,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7441967725753784,0.2885584533214569,1.315155863761902,291.032470703125,291.0260009765625,289.25,286.93731689453125,291.03204345703125,297.2784118652344,291.0325012207031,1.0,0.6357066631317139,1.0,1.0,0.2654050290584564,1.0,-3.3249707221984863,2.5874431133270264,0.7375275492668152,1.8378320932388303,0.0,0.0,0.0,194.4579315185547,192.0,-1.795829176902771,-0.0,3200.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7825567126274109,0.3363257050514221,0.305880457162857,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8781813979148865,0.4812288284301758,0.4580356180667877,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8247299194335938,0.395076721906662,0.2785471975803375,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8492546677589417,0.4342935979366302,0.4139966368675232,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.744990348815918,0.2889066934585571,1.3166104555130005,291.03192138671875,291.0260009765625,289.25,286.93994140625,291.0313720703125,297.27703857421875,291.03192138671875,1.0,0.635901153087616,1.0,1.0,0.2652513980865478,1.0,-3.330073833465576,2.5915679931640625,0.7385059595108032,1.8408668041229248,0.0,0.0,0.0,194.13462829589844,192.0,-1.7523037195205688,-0.0,3209.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.785254716873169,0.3368527293205261,0.3062685430049896,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8813298344612122,0.4821633100509643,0.4588264226913452,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.827551543712616,0.3960508406162262,0.2791597843170166,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8521798849105835,0.4352055788040161,0.4147680997848511,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7472794055938721,0.2892591059207916,1.3177776336669922,291.03125,291.0260009765625,289.25,286.9428405761719,291.0306396484375,297.2757873535156,291.0312194824219,1.0,0.6353574991226196,1.0,1.0,0.2650977671146393,1.0,-3.334560871124268,2.5952577590942383,0.7393029928207397,1.843572974205017,0.0,0.0,0.0,192.22325134277344,180.0,-1.8435287475585933,-0.0,3208.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7892993092536926,0.337388128042221,0.3066208362579345,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8859986662864685,0.4831019043922424,0.4595759212970733,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8316572904586792,0.3970305919647217,0.279742568731308,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8565153479576111,0.4361205101013183,0.4154967367649078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7507684826850891,0.2896181344985962,1.3187556266784668,291.030517578125,291.0260009765625,289.25,286.946044921875,291.02984619140625,297.2746887207031,291.0304870605469,1.0,0.6341659426689148,1.0,1.0,0.2649441063404083,1.0,-3.338639736175537,2.5986580848693848,0.7399818301200867,1.8460755348205569,0.0,0.0,0.0,189.1572113037109,180.0,-1.945305109024048,-0.0,3200.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7942999005317688,0.3379302322864532,0.3069536983966827,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.891754150390625,0.4840435087680816,0.4603013694286346,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8366906046867371,0.3980152308940887,0.2803087830543518,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8618869781494141,0.4370381236076355,0.4162007570266723,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7551407814025879,0.2899837791919708,1.3196332454681396,291.0297546386719,291.0260009765625,289.25,286.94952392578125,291.02899169921875,297.2737121582031,291.0297241210937,1.0,0.6325852274894714,1.0,1.0,0.2647904753684997,1.0,-3.342496156692505,2.601900815963745,0.7405955195426941,1.848465919494629,0.0,0.0,0.0,185.3904571533203,168.0,-2.0561885833740234,-0.0,3187.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8003156185150146,0.3384797871112823,0.3072692453861236,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8986696004867554,0.4849883317947387,0.4610044658184051,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8427528142929077,0.3990055024623871,0.2808600962162018,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8683936595916748,0.4379589259624481,0.416882187128067,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7604859471321106,0.2903575599193573,1.320425033569336,291.0290832519531,291.0265197753906,289.24957275390625,286.95318603515625,291.0284118652344,297.2728271484375,291.029052734375,1.0,0.630636990070343,1.0,1.0,0.264708012342453,1.0,-3.346156358718872,2.604792833328247,0.7413636445999146,1.8505467176437376,0.0,0.0,0.0,180.96487426757807,168.0,-1.956546306610108,-0.0,3170.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8070833683013916,0.3390336632728576,0.3075758218765259,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9065547585487366,0.4859344661235809,0.4616951048374176,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8496651649475098,0.3999992609024048,0.2814036309719085,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.875810444355011,0.4388813078403473,0.4175513088703155,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7666195034980774,0.2907374501228332,1.32117760181427,291.0281982421875,291.02801513671875,289.2483825683594,286.9569091796875,291.0272216796875,297.27203369140625,291.02813720703125,1.0,0.6284839510917664,1.0,1.0,0.2646255195140838,1.0,-3.349719285964966,2.6076014041900635,0.7421178817749023,1.8525638580322263,0.0,0.0,0.0,176.1724853515625,156.0,-2.2665319442749023,-0.0,3151.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8144076466560364,0.3395897448062897,0.3078729212284088,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.916067898273468,0.48687943816185,0.462372362613678,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.857566237449646,0.4009947180747986,0.2819392085075378,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8842433094978333,0.4398031830787658,0.4182074964046478,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.7736438512802124,0.2911231815814972,1.321895956993103,291.0267944335937,291.0304870605469,289.2463684082031,286.9607238769531,291.0254211425781,297.27130126953125,291.0267333984375,1.0,0.6261351108551025,1.0,1.0,0.2645430564880371,1.0,-3.353188753128052,2.6103439331054688,0.7428446412086487,1.854534268379212,0.0,0.0,0.0,171.0319366455078,156.0,-3.028386116027832,-0.0,3129.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8221591114997864,0.3401447236537933,0.3081633448600769,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.9269595742225648,0.487821102142334,0.4630404114723205,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8663938641548157,0.4019891321659088,0.2824695110321045,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8935735821723938,0.4407224953174591,0.4188550412654876,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.78146892786026,0.2915115654468536,1.3225958347320557,291.02496337890625,291.0339050292969,289.2436218261719,286.9645690917969,291.0230407714844,297.2705993652344,291.0248413085937,1.0,0.6236788630485535,1.0,1.0,0.2644605934619903,1.0,-3.3565993309021,2.613045215606689,0.7435541749000549,1.856475830078125,0.0,0.0,0.0,165.70681762695312,144.0,-4.044215202331543,-0.0,3106.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8306132555007935,0.3406957983970642,0.3084444403648376,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.9390435814857484,0.4887561500072479,0.4636958837509155,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8763121366500854,0.4029800593852997,0.2829926908016205,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.9039301872253418,0.4416362643241882,0.4194909930229187,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.7902138233184814,0.2919017076492309,1.3232725858688354,291.0225524902344,291.0382080078125,289.2401733398437,286.96844482421875,291.0200500488281,297.2698974609375,291.0223693847656,1.0,0.6211077570915222,1.0,1.0,0.2643781304359436,1.0,-3.359934091567993,2.615692615509033,0.7442414164543152,1.85837984085083,0.0,0.0,0.0,160.18777465820312,144.0,-5.245484828948975,-0.0,3082.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8399394750595093,0.3412441611289978,0.3087188303470611,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9518935680389404,0.489686369895935,0.464342325925827,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8873290419578552,0.4039686322212219,0.2835108935832977,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9160942435264589,0.4425459802150726,0.4201186895370483,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.799853503704071,0.2922931313514709,1.3239351511001587,291.0206298828125,291.0433654785156,289.2359924316406,286.9723815917969,291.0186767578125,297.2691955566406,291.0205383300781,1.0,0.6184689998626709,1.0,1.0,0.264607697725296,1.0,-3.3632164001464844,2.617371082305908,0.7458454966545105,1.859329342842102,0.0,0.0,0.0,154.5616912841797,132.0,-5.059417724609375,-0.0,3057.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.85041344165802,0.3417916893959045,0.3089884221553802,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190124511719,0.9651800394058228,0.4906134307384491,0.4649815261363983,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8995481133460999,0.404956579208374,0.2840255796909332,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190124511719,0.9302347898483276,0.4434531331062317,0.4207397997379303,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8103612661361694,0.2926869690418243,1.3245904445648191,291.0190124511719,291.0493469238281,289.2311706542969,286.9763488769531,291.0170288085937,297.2685241699219,291.0189208984375,1.0,0.6157751083374023,1.0,1.0,0.2648372650146484,1.0,-3.366463661193848,2.618959426879883,0.7475043535232544,1.860195755958557,0.0,0.0,0.0,148.84678649902344,132.0,-4.875002861022949,-0.0,3031.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8622840642929077,0.342337429523468,0.3092548251152038,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9785199761390686,0.4915368854999542,0.4656156301498413,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9136329293251038,0.4059429764747619,0.2845379114151001,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9457231760025024,0.4443572759628296,0.4213563203811645,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8213003873825073,0.2930821180343628,1.3252426385879517,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.014892578125,297.2678527832031,291.0169982910156,1.0,0.6130450963973999,1.0,1.0,0.2650668323040008,1.0,-3.3696885108947754,2.620530605316162,0.7491580247879028,1.861050009727478,0.0,0.0,0.0,143.07647705078125,120.0,-5.130231380462647,-0.0,3005.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.8758716583251953,0.3428782224655151,0.3095154464244842,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.9916039109230042,0.4924528896808624,0.466241180896759,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.930605411529541,0.4069250226020813,0.2850460708141327,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.9619958400726318,0.445254921913147,0.4219651818275451,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8332176804542542,0.2934776246547699,1.3258882761001587,291.0148010253906,291.06365966796875,289.2196350097656,286.9844055175781,291.0122375488281,297.2672119140625,291.0146484375,1.0,0.6102724671363831,1.0,1.0,0.2652963995933532,1.0,-3.3728718757629395,2.6220710277557373,0.7508009672164917,1.861883521080017,0.0,0.0,0.0,137.24298095703125,120.0,-5.737514019012451,-0.0,2978.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8887462019920349,0.3434000313282013,0.3098052144050598,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9990000128746032,0.4934351742267608,0.4626546204090118,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.946336269378662,0.4078886210918426,0.2855772674083709,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9757611751556396,0.4461328685283661,0.4226040542125702,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8444212675094604,0.2938577532768249,1.326695203781128,291.0123596191406,291.0719299316406,289.21295166015625,286.98846435546875,291.0086364746094,297.2665710449219,291.0121154785156,1.0,0.607208251953125,1.0,1.0,0.2655259668827057,1.0,-3.3713607788085938,2.620210886001587,0.7511500716209412,1.860713005065918,0.0,0.0,0.0,132.1947479248047,123.0,-6.601029396057129,-0.0,2946.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.894067645072937,0.3438999950885772,0.3101910650730133,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.9990000128746032,0.494790256023407,0.4552416801452636,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.95274418592453,0.4088321030139923,0.2861841320991516,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.9810527563095092,0.4469895958900451,0.4233441948890686,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.8490601778030396,0.2942205369472503,1.3280010223388672,291.01104736328125,291.08087158203125,289.20574951171875,286.9925231933594,291.0099792480469,297.2669372558594,291.01104736328125,1.0,0.6055945754051208,1.0,1.0,0.26661416888237,1.0,-3.366042375564575,2.6131250858306885,0.7529175281524658,1.854694128036499,0.0,0.0,0.0,130.1280517578125,123.0,-4.343788623809815,-0.0,2923.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8980712890625,0.3444081544876098,0.3105948269367218,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.4964008927345276,0.4499448835849762,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9575034976005554,0.4097852110862732,0.2868059873580932,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9848816990852356,0.4478548169136047,0.4241035282611847,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8525657057762146,0.2945950925350189,1.32941472530365,291.0118713378906,291.0904846191406,289.197998046875,286.9966125488281,291.01220703125,297.26824951171875,291.0119934082031,1.0,0.6045469641685486,1.0,1.0,0.2677023708820343,1.0,-3.3635153770446777,2.607848882675171,0.7556664347648621,1.849937438964844,0.0,0.0,0.0,128.7277374267578,141.0,-1.0835580825805664,-0.0,2909.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8973609209060669,0.3449408710002899,0.3110731244087219,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01324462890625,0.9990000128746032,0.4980563521385193,0.451676607131958,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01324462890625,0.9570038318634032,0.4107648730278015,0.2874867618083954,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01324462890625,0.9843601584434508,0.4487457275390625,0.4249415099620819,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8518804907798767,0.2949999868869781,1.3312214612960815,291.01324462890625,291.1007080078125,289.18975830078125,287.0007019042969,291.0154113769531,297.27008056640625,291.01348876953125,1.0,0.6062362194061279,1.0,1.0,0.2687905728816986,1.0,-3.370143413543701,2.609130859375,0.7610124945640564,1.8494118452072144,0.0,0.0,0.0,129.41848754882812,141.0,1.6419193744659424,-0.0,2927.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8935146927833557,0.345481812953949,0.3116102218627929,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.9990000128746032,0.4993671774864197,0.4581489861011505,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.95298832654953,0.4117558300495147,0.2882148623466491,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.9809138178825378,0.4496476948261261,0.4258430004119873,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8484214544296265,0.2954208850860595,1.333354353904724,291.01568603515625,291.11151123046875,289.1810302734375,287.0047912597656,291.0190734863281,297.2708740234375,291.0159912109375,1.0,0.6093708872795105,1.0,1.0,0.2698787748813629,1.0,-3.3830857276916504,2.6148695945739746,0.7682161927223206,1.85211193561554,0.0,0.0,0.0,131.5595703125,159.0,4.222280979156494,-0.0,2968.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8873244524002075,0.3460227847099304,0.3121872544288635,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.9990000128746032,0.5002098083496094,0.4683964550495147,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.946158528327942,0.4127501547336578,0.2889761626720428,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.9750099182128906,0.4505528211593628,0.4267890751361847,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.8429335951805115,0.2958481907844543,1.3357194662094116,291.0185241699219,291.12286376953125,289.171875,287.00885009765625,291.022705078125,297.2700500488281,291.0188903808594,1.0,0.613785982131958,1.0,1.0,0.2709669768810272,1.0,-3.400919198989868,2.624061346054077,0.7768579125404358,1.8571949005126955,0.0,0.0,0.0,134.8882598876953,159.0,6.039348125457764,-0.0,3026.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8754761815071106,0.3465385735034942,0.3128518164157867,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9928482174873352,0.5005965828895569,0.4741839468479156,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9322397708892822,0.4137222468852997,0.2898078262805938,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.962574541568756,0.451435387134552,0.4278303384780884,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.832554042339325,0.2962517142295837,1.3385409116744995,291.02471923828125,291.134765625,289.16229248046875,287.0129089355469,291.03179931640625,297.2674865722656,291.0253601074219,1.0,0.6187914609909058,1.0,1.0,0.2729829251766205,1.0,-3.414856672286988,2.6275618076324463,0.7872947454452515,1.858083248138428,0.0,0.0,0.0,140.62998962402344,177.0,11.726676940917969,-0.0,3090.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8607105016708374,0.3470274209976196,0.3135629296302795,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9786214232444764,0.5011026859283447,0.474881649017334,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9143202900886536,0.4146694839000702,0.2906776368618011,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9451679587364196,0.4522927403450012,0.428922951221466,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8194736242294312,0.2966227233409881,1.3415806293487549,291.0320739746094,291.1471252441406,289.15234375,287.0169677734375,291.0401306152344,297.2651672363281,291.0326538085937,1.0,0.6238774657249451,1.0,1.0,0.2749989032745361,1.0,-3.422137260437012,2.6261916160583496,0.7959457039833069,1.8549765348434448,0.0,0.0,0.0,148.09678649902344,177.0,15.359930992126465,-0.0,3151.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8474365472793579,0.3475171029567718,0.3142801821231842,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.9635087251663208,0.5017221570014954,0.4756982624530792,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.8990113139152527,0.4156186282634735,0.2915531992912292,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9280373454093932,0.4531517922878265,0.4300231635570526,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8068972826004028,0.2969922423362732,1.3446359634399414,291.03961181640625,291.1499938964844,289.1419982910156,287.02099609375,291.0484619140625,297.263427734375,291.04022216796875,1.0,0.6291753649711609,1.0,1.0,0.2770148515701294,1.0,-3.4300320148468018,2.6252129077911377,0.8048191070556641,1.852250337600708,0.0,0.0,0.0,155.9236602783203,195.0,17.900882720947266,-0.0,3214.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.8354279398918152,0.348004549741745,0.3150080144405365,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.947965681552887,0.5024304389953613,0.4766311347484588,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8854074478149414,0.4165664911270141,0.2924377620220184,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.9121303558349608,0.4540093839168548,0.431135356426239,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.794514000415802,0.2973585724830627,1.3477354049682615,291.04736328125,291.1499938964844,289.13134765625,287.02496337890625,291.05670166015625,297.2621154785156,291.0479736328125,1.0,0.6346491575241089,1.0,1.0,0.279030829668045,1.0,-3.4381585121154785,2.624370574951172,0.8137879967689514,1.849609971046448,0.0,0.0,0.0,164.09616088867188,195.0,19.49768829345703,-0.0,3281.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8245469927787781,0.3484888970851898,0.3157415091991424,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.9327626824378968,0.5031833052635193,0.4776257872581482,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.8730277419090271,0.4175120294094085,0.2933272421360016,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.898655354976654,0.4548644423484802,0.4322540163993835,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7831159234046936,0.2977223694324493,1.350862979888916,291.05517578125,291.1499938964844,289.120361328125,287.0289306640625,291.0648193359375,297.2610168457031,291.0557861328125,1.0,0.640215277671814,1.0,1.0,0.2810467779636383,1.0,-3.44641375541687,2.623591899871826,0.8228219747543335,1.847004652023316,0.0,0.0,0.0,172.48599243164062,213.0,20.547679901123047,-0.0,3349.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.8143587112426758,0.3489691615104675,0.3164794147014618,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.9184955954551696,0.5039772987365723,0.478677898645401,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8617774248123169,0.4184542894363403,0.2942207753658294,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8866272568702698,0.4557158648967743,0.4333778917789459,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7726641893386841,0.2980832457542419,1.3540160655975342,291.0632019042969,291.1499938964844,289.109130859375,287.0328674316406,291.0731811523437,297.2601013183594,291.0638427734375,1.0,0.6458696722984314,1.0,1.0,0.2831218242645263,1.0,-3.454785823822021,2.6226868629455566,0.8320989608764648,1.8442473411560056,0.0,0.0,0.0,181.0918884277344,213.0,21.37828063964844,-0.0,3420.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.8044772744178772,0.3494457602500915,0.3172189593315124,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.9059073328971864,0.5047898888587952,0.4797576665878296,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8516426086425781,0.4193935990333557,0.2951160371303558,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8756398558616638,0.4565639197826385,0.4345037639141083,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.7631880640983582,0.298442006111145,1.3571833372116089,291.07135009765625,291.1499938964844,289.0976257324219,287.0367431640625,291.0814819335937,297.25927734375,291.0719909667969,1.0,0.6515597701072693,1.0,1.0,0.2851968705654144,1.0,-3.4632139205932617,2.621781826019287,0.8414322733879089,1.8414751291275024,0.0,0.0,0.0,189.8307647705078,231.0,21.96235084533692,-0.0,3491.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.7950212359428406,0.349917471408844,0.3179584741592407,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794982910156,0.8951636552810669,0.5056162476539612,0.4808590412139892,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.8424862027168274,0.4203289151191711,0.2960118651390075,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.8656275868415833,0.4574073255062103,0.4356298744678497,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.7546055316925049,0.2987981736660003,1.3603596687316897,291.0794982910156,291.1499938964844,289.0859069824219,287.0405578613281,291.08966064453125,297.258544921875,291.08013916015625,1.0,0.6572737693786621,1.0,1.0,0.2872719168663025,1.0,-3.47168231010437,2.620878219604492,0.8508042097091675,1.83869218826294,0.0,0.0,0.0,198.6823883056641,231.0,22.24296760559082,-0.0,3564.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.7862692475318909,0.3503850698471069,0.3186973333358764,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8853104710578918,0.5064476728439331,0.4819703996181488,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8341741561889648,0.421260803937912,0.2969076335430145,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.8565288782119751,0.4582467973232269,0.4367554485797882,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.746835470199585,0.2991522550582886,1.3635411262512207,291.08758544921875,291.1499938964844,289.0740051269531,287.0443420410156,291.09771728515625,297.2578430175781,291.0882263183594,1.0,0.6629868149757385,1.0,1.0,0.2893469631671905,1.0,-3.480164051055908,2.61995792388916,0.8602059483528137,1.8358852863311768,0.0,0.0,0.0,207.6109313964844,234.0,22.36345863342285,-0.0,3637.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.7807658314704895,0.3508488535881042,0.3193329274654388,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8791612386703491,0.5072822570800781,0.4829824566841125,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8290522694587708,0.4221887588500976,0.2977234423160553,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8509223461151123,0.4590812027454376,0.4377720355987549,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.7420032620429993,0.2995033860206604,1.3662142753601074,291.0956115722656,291.1499938964844,289.0619201660156,287.0480651855469,291.1055603027344,297.2571716308594,291.0962219238281,1.0,0.6668766140937805,1.0,1.0,0.2914220094680786,1.0,-3.4875683784484863,2.618255376815796,0.8693130016326904,1.832574486732483,0.0,0.0,0.0,213.8431091308593,234.0,22.298799514770508,-0.0,3693.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.7768418788909912,0.3513108491897583,0.319915622472763,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.8748082518577576,0.5081175565719604,0.4839430451393127,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8254474401473999,0.4231139421463012,0.298497587442398,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8469839096069336,0.4599113166332245,0.4387308955192566,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.7385685443878174,0.2998546957969665,1.3686271905899048,291.1006164550781,291.1499938964844,289.0497131347656,287.0517272949219,291.1067199707031,297.25653076171875,291.100830078125,1.0,0.6701512336730957,1.0,1.0,0.2925691604614258,1.0,-3.494412660598755,2.619026899337769,0.8753857016563416,1.8318158388137813,0.0,0.0,0.0,218.6770935058593,222.0,17.361900329589844,-0.0,3738.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.7762426733970642,0.3517585396766662,0.3203592002391815,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8742244839668274,0.5089383125305176,0.4847584664821625,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.8250802159309387,0.4240241646766662,0.2991631329059601,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8464932441711426,0.46072518825531,0.4395415782928467,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.7380201816558838,0.3001979887485504,1.3703653812408447,291.10272216796875,291.1499938964844,289.0373840332031,287.0553283691406,291.10693359375,297.2557983398437,291.1028747558594,1.0,0.6711636185646057,1.0,1.0,0.2937163412570953,1.0,-3.499797821044922,2.618964910507202,0.8808329701423645,1.830586075782776,0.0,0.0,0.0,219.9404754638672,222.0,12.06056785583496,-0.0,3759.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.7774816155433655,0.3521994948387146,0.3207181394100189,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.875724732875824,0.5097489356994629,0.4854830503463745,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8265110850334167,0.424925833940506,0.299761950969696,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8479057550430298,0.4615281820297241,0.4402601718902588,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.7390658855438232,0.3005388975143432,1.3717041015625,291.10406494140625,291.1499938964844,289.02496337890625,287.058837890625,291.1069641113281,297.2550048828125,291.10418701171875,1.0,0.6712170243263245,1.0,1.0,0.2948634922504425,1.0,-3.5042977333068848,2.618284225463867,0.886013388633728,1.828893780708313,0.0,0.0,0.0,219.15283203125,210.0,8.212968826293945,-0.0,3765.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.7801057696342468,0.3526373505592346,0.3210175633430481,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.8787957429885864,0.5105517506599426,0.4861410856246948,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.829288899898529,0.4258223474025726,0.3003131151199341,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.8507587909698486,0.4623231887817383,0.4409117400646209,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.7413159608840942,0.3008806109428406,1.3727648258209229,291.1049194335937,291.1499938964844,289.0124816894531,287.06231689453125,291.1069030761719,297.2542419433594,291.10498046875,1.0,0.670464038848877,1.0,1.0,0.2960106432437897,1.0,-3.5081732273101807,2.6171650886535645,0.8910082578659058,1.8268868923187256,0.0,0.0,0.0,216.8706970214844,210.0,5.5751800537109375,-0.0,3761.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.7836591601371765,0.3530744314193725,0.3212822675704956,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8829221725463867,0.5113494396209717,0.4867586195468902,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8329660892486572,0.4267165064811706,0.3008361160755157,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8545923829078674,0.4631134271621704,0.4415228962898254,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.7443829774856567,0.3012247085571289,1.373666524887085,291.1054382324219,291.1499938964844,289.0,287.065673828125,291.1067810058594,297.2535095214844,291.1054992675781,1.0,0.6692206263542175,1.0,1.0,0.2971577942371368,1.0,-3.511683940887451,2.615788221359253,0.8958956599235535,1.824690818786621,0.0,0.0,0.0,213.67874145507807,198.0,3.661137104034424,-0.0,3751.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7881445288658142,0.3535092771053314,0.3215155005455017,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8881095051765442,0.5121400952339172,0.4873383045196533,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8375574946403503,0.4276069700717926,0.3013334274291992,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8594282269477844,0.4638972580432892,0.4420966804027557,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7482863068580627,0.3015712201595306,1.3744292259216309,291.10479736328125,291.1499938964844,288.9875183105469,287.0690002441406,291.1046447753906,297.25274658203125,291.104736328125,1.0,0.6675332188606262,1.0,1.0,0.298024445772171,1.0,-3.5148680210113525,2.6150565147399902,0.8998115062713623,1.823196649551392,0.0,0.0,0.0,209.66455078125,198.0,0.97956383228302,-0.0,3735.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
