time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.7933173775672913,0.3539383113384247,0.3217270076274872,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8940837979316711,0.5129210352897644,0.4878913462162018,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8428536057472229,0.4284909069538116,0.3018131852149963,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8650345802307129,0.4646725356578827,0.4426446557044983,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.7528369426727295,0.3019176125526428,1.375105857849121,291.103271484375,291.1499938964844,288.9750366210937,287.0722045898437,291.102294921875,297.25201416015625,291.1031799316406,1.0,0.6655755043029785,1.0,1.0,0.2988911271095276,1.0,-3.5178382396698,2.614234209060669,0.9036039113998412,1.8216499090194704,0.0,0.0,0.0,205.1585388183593,186.0,-1.384073257446289,-0.0,3715.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7991684675216675,0.3543607294559479,0.3219175636768341,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.900837242603302,0.5136911869049072,0.4884183704853058,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8488859534263611,0.4293676912784576,0.3022761642932892,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8714274168014526,0.4654383361339569,0.4431677460670471,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7580574154853821,0.3022636175155639,1.3757058382034302,291.1014709472656,291.1499938964844,288.9626159667969,287.0753479003906,291.1000061035156,297.251220703125,291.1013488769531,1.0,0.6633854508399963,1.0,1.0,0.2997577786445617,1.0,-3.5206096172332764,2.613272428512573,0.9073371887207032,1.819998025894165,0.0,0.0,0.0,200.2369384765625,186.0,-2.948728322982788,-0.0,3692.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.8055666089057922,0.354778528213501,0.3220951557159424,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.9084092378616332,0.5144537091255188,0.488928735256195,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8555720448493958,0.430239588022232,0.3027288615703583,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.878492534160614,0.4661973714828491,0.4436751008033752,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7638624906539917,0.3026094436645508,1.3762619495391846,291.0995483398437,291.1499938964844,288.9502868652344,287.0783996582031,291.0977478027344,297.2504272460937,291.09942626953125,1.0,0.6610604524612427,1.0,1.0,0.3006244599819183,1.0,-3.5232608318328857,2.612225294113159,0.9110355377197266,1.8182804584503167,0.0,0.0,0.0,195.080078125,174.0,-4.044503688812256,-0.0,3668.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8124014139175415,0.3551907837390899,0.3222583532333374,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9173052906990052,0.515206515789032,0.4894200563430786,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8630329370498657,0.4311055541038513,0.3031700253486633,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8863295912742615,0.4669479727745056,0.4441645741462707,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.7703508734703064,0.3029553592205047,1.376772403717041,291.0975646972656,291.1499938964844,288.9380798339844,287.0813293457031,291.0955505371094,297.2496337890625,291.0974426269531,1.0,0.6585919857025146,1.0,1.0,0.3014911115169525,1.0,-3.5257818698883057,2.611086368560791,0.9146957397460938,1.8164935111999512,0.0,0.0,0.0,189.6745147705078,174.0,-4.6659746170043945,-0.0,3641.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8195132613182068,0.3556007444858551,0.3224135637283325,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.92727792263031,0.5159539580345154,0.48989999294281,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8712402582168579,0.4319688677787781,0.303604781627655,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8948764204978943,0.4676938951015472,0.4446434676647186,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7774847149848938,0.3033024668693542,1.3772605657577517,291.0961303710937,291.1499938964844,288.9259948730469,287.0841979980469,291.0946350097656,297.24884033203125,291.0960388183594,1.0,0.6560413241386414,1.0,1.0,0.3025156557559967,1.0,-3.5282320976257324,2.60940170288086,0.9188302755355836,1.814175724983216,0.0,0.0,0.0,184.1313934326172,162.0,-4.234048843383789,-0.0,3614.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8270780444145203,0.356010764837265,0.3225636184215545,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9381226301193236,0.5166981220245361,0.4903713464736938,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.880259096622467,0.4328316450119018,0.3040351569652557,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9041828513145448,0.4684371948242187,0.4451144337654114,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.7853118777275085,0.3036525547504425,1.3777378797531128,291.0951538085937,291.1499938964844,288.9140930175781,287.08697509765625,291.0939636230469,297.24810791015625,291.0951232910156,1.0,0.6534243226051331,1.0,1.0,0.3035402297973633,1.0,-3.530637741088867,2.6076500415802,0.9229877591133118,1.8117995262146,0.0,0.0,0.0,178.475341796875,162.0,-3.5630533695220947,-0.0,3586.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8352571129798889,0.3564211130142212,0.322711169719696,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.949567973613739,0.5174400806427002,0.4908376634120941,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8901154398918152,0.4336944222450256,0.3044633567333221,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9149394631385804,0.4691788256168365,0.4455808699131012,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7938456535339355,0.3040052950382232,1.3782134056091309,291.0943908691406,291.1499938964844,288.9023742675781,287.0896301269531,291.09344482421875,297.24737548828125,291.0943603515625,1.0,0.6507658958435059,1.0,1.0,0.3045647740364074,1.0,-3.5330240726470947,2.605881452560425,0.9271425604820251,1.8094125986099243,0.0,0.0,0.0,172.75091552734375,150.0,-2.909045457839966,-0.0,3557.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8443021774291992,0.3568320870399475,0.3228559792041778,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.961435317993164,0.5181788206100464,0.4912973642349243,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9009255170822144,0.4345571994781494,0.3048889338970184,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.927327573299408,0.4699180424213409,0.4460414052009582,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8031830191612244,0.3043625652790069,1.3786922693252563,291.0938415527344,291.1499938964844,288.890869140625,287.0921936035156,291.0931396484375,297.2467346191406,291.0938415527344,1.0,0.6480578184127808,1.0,1.0,0.3055893182754516,1.0,-3.535393238067627,2.604097604751587,0.9312956929206848,1.8070189952850344,0.0,0.0,0.0,166.94027709960938,150.0,-2.3249974250793457,-0.0,3528.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8543661832809448,0.3572435081005096,0.3229999244213104,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9734005928039552,0.5189158916473389,0.4917541742324829,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.913247287273407,0.4354201257228851,0.3053136467933655,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.940855085849762,0.4706560671329498,0.4464994966983795,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8130950331687927,0.3047224581241607,1.3791764974594116,291.0934753417969,291.1499938964844,288.879638671875,287.0946655273437,291.09307861328125,297.24609375,291.0934753417969,1.0,0.6453285217285156,1.0,1.0,0.3066138923168182,1.0,-3.5377604961395264,2.602308511734009,0.9354519248008728,1.8046270608901973,0.0,0.0,0.0,161.0973358154297,138.0,-1.707519769668579,-0.0,3498.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8656988739967346,0.3576568961143493,0.3231434226036072,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.9852554202079772,0.5196518301963806,0.4922074377536773,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.9277902841567992,0.4362845420837402,0.3057376146316528,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.9551384449005128,0.4713934957981109,0.4469546973705292,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8234094381332397,0.3050874173641205,1.3796731233596802,291.09375,291.1499938964844,288.86865234375,287.0970153808594,291.093994140625,297.2455444335937,291.09381103515625,1.0,0.6425731182098389,1.0,1.0,0.3077496290206909,1.0,-3.5401322841644287,2.600170373916626,0.9399619102478028,1.8018925189971924,0.0,0.0,0.0,155.2107696533203,138.0,-0.5696060061454773,-0.0,3468.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8783650994300842,0.3580726385116577,0.3232903480529785,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9966241121292114,0.5203986167907715,0.4926669895648956,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9436976313591005,0.437150776386261,0.3061639666557312,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.9695785641670228,0.4721308350563049,0.4474112093448639,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.834513783454895,0.305457204580307,1.3801988363265991,291.0945739746094,291.1499938964844,288.8580017089844,287.0992736816406,291.0952453613281,297.2450561523437,291.0946655273437,1.0,0.6397792100906372,1.0,1.0,0.3088853657245636,1.0,-3.5421438217163086,2.59775447845459,0.9443891644477844,1.7989870309829712,0.0,0.0,0.0,149.344970703125,141.0,0.5926131010055542,-0.0,3438.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8849484324455261,0.3584817945957184,0.3235561549663543,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9990000128746032,0.5211967825889587,0.48926642537117,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9517319202423096,0.4380111396312713,0.3066827952861786,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.97648423910141,0.4728615880012512,0.4479920566082001,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.840265154838562,0.3058232069015503,1.3813272714614868,291.095703125,291.1499938964844,288.84765625,287.1014099121094,291.0966186523437,297.24462890625,291.09576416015625,1.0,0.638658344745636,1.0,1.0,0.3100211024284363,1.0,-3.5428922176361084,2.594470739364624,0.9484213590621948,1.795493245124817,0.0,0.0,0.0,146.61553955078125,141.0,1.67373526096344,-0.0,3422.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.887537956237793,0.3588734269142151,0.3238767683506012,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9990000128746032,0.5222175717353821,0.4855938553810119,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9549750089645386,0.4388560652732849,0.3072453141212463,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9791510105133056,0.4735764265060425,0.4486313760280609,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.8425452709197998,0.3061766326427459,1.382748007774353,291.0969543457031,291.1499938964844,288.83770751953125,287.1034545898437,291.0981140136719,297.24468994140625,291.0970153808594,1.0,0.6378545165061951,1.0,1.0,0.3111568689346313,1.0,-3.5405898094177246,2.589090585708618,0.9514991044998168,1.7906346321105957,0.0,0.0,0.0,145.5455780029297,159.0,2.446467161178589,-0.0,3411.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8863071203231812,0.3592849373817444,0.3242585361003876,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9990000128746032,0.5232915282249451,0.4881411790847778,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.953858494758606,0.4397232830524444,0.3078567385673523,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9780701994895936,0.4743133783340454,0.4493363499641418,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8414893746376038,0.3065573871135711,1.3845025300979614,291.0982360839844,291.1499938964844,288.828125,287.1053771972656,291.10089111328125,297.2451477050781,291.0984802246094,1.0,0.6397397518157959,1.0,1.0,0.312292605638504,1.0,-3.5477843284606934,2.590263605117798,0.9575206637382508,1.7898296117782593,0.0,0.0,0.0,146.52011108398438,159.0,3.594610929489136,-0.0,3434.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.882019579410553,0.3596987724304199,0.3247018456459045,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.9990000128746032,0.524048388004303,0.4949976503849029,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.9491874575614928,0.4405962824821472,0.3085179030895233,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.9738946557044984,0.4750562012195587,0.4501085877418518,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8377766609191895,0.3069491982460022,1.3866032361984253,291.10064697265625,291.1499938964844,288.8189697265625,287.107177734375,291.1039123535156,297.2449035644531,291.1009216308594,1.0,0.6430422067642212,1.0,1.0,0.3133459985256195,1.0,-3.560821056365967,2.5956461429595947,0.9651749730110168,1.7921580076217651,0.0,0.0,0.0,149.1352996826172,177.0,5.074530601501465,-0.0,3482.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8717871308326721,0.3600758612155914,0.3252396881580353,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.991641402244568,0.524577260017395,0.4968288540840149,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.937163233757019,0.4414362013339996,0.3092551529407501,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9630244970321656,0.4757660627365112,0.4509840309619903,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8288893699645996,0.3073099851608276,1.389207363128662,291.1035461425781,291.1499938964844,288.81024169921875,287.10888671875,291.1065368652344,297.2436828613281,291.1037902832031,1.0,0.6468988656997681,1.0,1.0,0.314399391412735,1.0,-3.568650245666504,2.597420454025269,0.9712296724319458,1.792425513267517,0.0,0.0,0.0,154.43626403808594,177.0,6.116032123565674,-0.0,3533.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8604007363319397,0.3604292869567871,0.3257921040058136,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9807727932929992,0.5251479148864746,0.4975892901420593,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.923170268535614,0.4422557651996612,0.31000617146492,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.949682354927063,0.4764557480812073,0.4518782794475555,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.8188230395317078,0.3076507151126861,1.3919034004211426,291.10601806640625,291.1499938964844,288.802001953125,287.1104736328125,291.1092529296875,297.2424621582031,291.1062316894531,1.0,0.6511740684509277,1.0,1.0,0.3154528141021728,1.0,-3.575347900390625,2.598462581634521,0.9768853783607484,1.7918672561645508,0.0,0.0,0.0,160.80416870117188,195.0,6.50416374206543,-0.0,3588.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.8490549325942993,0.3607663214206695,0.3263536989688873,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.9683243632316588,0.5257365107536316,0.498397558927536,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.9092039465904236,0.4430618584156036,0.3107666671276092,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.9352179765701294,0.4771319031715393,0.452785462141037,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8081929087638855,0.3079783022403717,1.394662618637085,291.1088256835937,291.1499938964844,288.79425048828125,287.1119384765625,291.1124267578125,297.2413330078125,291.10906982421875,1.0,0.6558565497398376,1.0,1.0,0.3165062069892883,1.0,-3.5825231075286865,2.5998103618621826,0.982712745666504,1.7915911674499512,0.0,0.0,0.0,167.94606018066406,195.0,7.179401397705078,-0.0,3650.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8382790684700012,0.3610901534557342,0.3269222676753998,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9549633264541626,0.5263373255729675,0.4992411434650421,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8967183828353882,0.4438564479351043,0.31153404712677,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.9208031892776488,0.4777963161468506,0.4537017941474914,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.797242283821106,0.3082939684391022,1.3974651098251345,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.115966796875,297.2401733398437,291.1122741699219,1.0,0.6607573628425598,1.0,1.0,0.3175595998764038,1.0,-3.589618682861328,2.601097583770752,0.9885209798812866,1.7912572622299194,0.0,0.0,0.0,175.59251403808594,213.0,7.9800896644592285,-0.0,3714.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.8280950784683228,0.3613990545272827,0.3274938464164734,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.9411662220954896,0.5269454717636108,0.5001130104064941,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8849636316299438,0.4446378350257873,0.3123050928115845,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.907383918762207,0.4784471988677978,0.4546228349208832,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.7866644263267517,0.3085964918136596,1.4002902507781982,291.1146545410156,291.1499938964844,288.7803649902344,287.114501953125,291.1180114746094,297.2390441894531,291.1148681640625,1.0,0.6658585667610168,1.0,1.0,0.3183505535125732,1.0,-3.5967893600463867,2.603257894515991,0.9935314655303956,1.7917782068252563,0.0,0.0,0.0,183.68312072753903,213.0,7.523731231689453,-0.0,3782.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.8184915781021118,0.3616933226585388,0.3280631601810455,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.927660882472992,0.5275508165359497,0.5009965300559998,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.873998761177063,0.4454058110713959,0.313075304031372,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8957616090774536,0.4790844023227691,0.4555425345897674,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7767608761787415,0.3088864684104919,1.403112530708313,291.1169738769531,291.1499938964844,288.7742919921875,287.1156005859375,291.1202697753906,297.23785400390625,291.1171875,1.0,0.6710646748542786,1.0,1.0,0.3191414773464203,1.0,-3.6039650440216064,2.6054718494415283,0.9984931349754332,1.7923531532287598,0.0,0.0,0.0,192.04937744140625,231.0,7.098159790039063,-0.0,3852.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.8091732263565063,0.3619731366634369,0.3286273181438446,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9150015711784364,0.5281508564949036,0.5018854141235352,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.8638536334037781,0.4461602866649627,0.3138422966003418,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.8849873542785645,0.4797075986862182,0.4564574956893921,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.7675695419311523,0.3091634213924408,1.405917048454285,291.1195678710937,291.1499938964844,288.7688293457031,287.1165771484375,291.1229858398437,297.23663330078125,291.1197814941406,1.0,0.6763479113578796,1.0,1.0,0.3199324011802673,1.0,-3.611111640930176,2.6076605319976807,1.0034511089324951,1.7929054498672483,0.0,0.0,0.0,200.6452789306641,231.0,7.176262855529785,-0.0,3923.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.7999975681304932,0.3622446060180664,0.3291881084442138,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.9038401246070862,0.5287466049194336,0.5027757287025452,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8545805215835571,0.4469068348407745,0.3146071135997772,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8750309944152832,0.4803223311901092,0.4573690593242645,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.759150505065918,0.3094323277473449,1.408707618713379,291.1224060058594,291.1499938964844,288.7640075683594,287.117431640625,291.1260986328125,297.23541259765625,291.1226806640625,1.0,0.6816586256027222,1.0,1.0,0.3207233250141144,1.0,-3.618230104446411,2.609825849533081,1.0084041357040403,1.7934272289276123,0.0,0.0,0.0,209.37440490722656,249.0,7.572339057922363,-0.0,3995.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7913304567337036,0.3625064492225647,0.3297439813613891,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.89405357837677,0.5293369293212891,0.5036659836769104,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.8460802435874939,0.4476441740989685,0.3153684735298157,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.8658368587493896,0.480927050113678,0.4582752287387848,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.7514278888702393,0.3096915185451507,1.4114749431610107,291.1257019042969,291.1499938964844,288.75982666015625,287.1181640625,291.12969970703125,297.23419189453125,291.1259765625,1.0,0.6869946122169495,1.0,1.0,0.3215142488479614,1.0,-3.6253058910369873,2.61195707321167,1.013348937034607,1.7939187288284302,0.0,0.0,0.0,218.233139038086,249.0,8.266138076782227,-0.0,4069.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.7832540273666382,0.3627602458000183,0.3302960097789764,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.8849526047706604,0.5299208760261536,0.5045543909072876,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8382948040962219,0.4483737051486969,0.3161270320415497,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8573946952819824,0.4815233647823334,0.4591770470142364,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7443631887435913,0.3099433183670044,1.4142240285873413,291.1283874511719,291.1499938964844,288.7563781738281,287.1187744140625,291.1317749023437,297.23297119140625,291.12860107421875,1.0,0.6923302412033081,1.0,1.0,0.3220248222351074,1.0,-3.6323435306549072,2.614946126937866,1.017397403717041,1.7952884435653689,0.0,0.0,0.0,227.1705474853516,252.0,7.737368106842041,-0.0,4143.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.7781479954719543,0.3630060255527496,0.3307389318943023,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8792431354522705,0.5304964780807495,0.5053287744522095,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.8334873914718628,0.4490946233272552,0.3168006837368011,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.852159321308136,0.4821101725101471,0.4599633514881134,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.7399505376815796,0.3101868331432342,1.4164294004440308,291.1307983398437,291.1499938964844,288.7536315917969,287.1192626953125,291.1340637207031,297.23175048828125,291.1310119628906,1.0,0.6958624124526978,1.0,1.0,0.3225354254245758,1.0,-3.638221025466919,2.617196083068848,1.0210248231887815,1.7962422370910645,0.0,0.0,0.0,233.3354034423828,252.0,7.287335872650146,-0.0,4197.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.774351954460144,0.3632530272006988,0.3311328291893005,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.8750261664390564,0.5310704112052917,0.5060499310493469,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.8299674987792969,0.4498147964477539,0.3174352645874023,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.8483196496963501,0.482694536447525,0.4606953561306,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.7366857528686523,0.3104295134544372,1.4183838367462158,291.1334533691406,291.1499938964844,288.7516174316406,287.1195983886719,291.1368408203125,297.2305603027344,291.1336975097656,1.0,0.6988704800605774,1.0,1.0,0.3230459988117218,1.0,-3.643557786941528,2.6190788745880127,1.0244791507720947,1.796932816505432,0.0,0.0,0.0,238.2288360595703,240.0,7.325429439544678,-0.0,4241.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.7737843990325928,0.3635035455226898,0.3313859701156616,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.8744921684265137,0.5316433310508728,0.5066201090812683,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.8296366333961487,0.4505355060100555,0.3179588913917541,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.8478646278381348,0.4832771718502044,0.4612755477428436,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.7362162470817566,0.3106719553470611,1.419623851776123,291.136474609375,291.1499938964844,288.7504272460937,287.1197814941406,291.1400756835937,297.2294616699219,291.13671875,1.0,0.6995729804039001,1.0,1.0,0.3235566020011902,1.0,-3.647373914718628,2.619920015335083,1.0274540185928345,1.796974539756775,0.0,0.0,0.0,239.3022918701172,240.0,7.850399494171143,-0.0,4258.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.7749180197715759,0.363770067691803,0.331573337316513,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8758948445320129,0.5322253108024597,0.5071153044700623,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8309881091117859,0.4512679576873779,0.3184286952018738,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8491868376731873,0.483868658542633,0.461780309677124,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.7372180819511414,0.3109253048896789,1.4205139875411987,291.139892578125,291.1499938964844,288.75,287.119873046875,291.1438293457031,297.2285461425781,291.14013671875,1.0,0.699368417263031,1.0,1.0,0.3240671753883362,1.0,-3.650439977645874,2.6202552318573,1.0301848649978638,1.7966474294662476,0.0,0.0,0.0,238.31231689453125,228.0,8.638582229614258,-0.0,4260.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.7773081660270691,0.3640543222427368,0.3317223489284515,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8787252902984619,0.5328179597854614,0.5075633525848389,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8335787057876587,0.4520139992237091,0.3188656866550445,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.851824939250946,0.4844709634780884,0.4622378945350647,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.7393076419830322,0.3111929297447204,1.4211924076080322,291.1427917480469,291.1499938964844,288.75,287.119873046875,291.1459655761719,297.227783203125,291.1429748535156,1.0,0.6984242796897888,1.0,1.0,0.3243029713630676,1.0,-3.653051614761353,2.6211583614349365,1.0318933725357056,1.7969837188720703,0.0,0.0,0.0,235.86024475097656,228.0,8.078540802001953,-0.0,4252.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.780547022819519,0.3643496632575989,0.3318502604961395,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8825200200080872,0.5334160923957825,0.5079834461212158,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8370081186294556,0.4527682065963745,0.3192839026451111,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8553624153137207,0.4850794672966003,0.4626680314540863,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.7421384453773499,0.3114721775054931,1.4217609167099,291.1450500488281,291.1499938964844,288.75,287.119873046875,291.1478881835937,297.2271728515625,291.14520263671875,1.0,0.6970282793045044,1.0,1.0,0.3245387971401214,1.0,-3.655416250228882,2.621954202651977,1.0334622859954834,1.7972655296325684,0.0,0.0,0.0,232.5111694335937,216.0,7.212581634521484,-0.0,4237.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.7846603989601135,0.3646561801433563,0.3319585025310516,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8873087763786316,0.534019410610199,0.5083768963813782,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8413136601448059,0.4535307586193084,0.319684624671936,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8598403930664062,0.4856941699981689,0.463072270154953,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.7457454800605774,0.3117641806602478,1.4222339391708374,291.1470947265625,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2267150878906,291.14727783203125,1.0,0.6952083110809326,1.0,1.0,0.3247745931148529,1.0,-3.657557964324951,2.622598886489868,1.034959077835083,1.7974437475204468,0.0,0.0,0.0,228.3225250244141,216.0,6.612758636474609,-0.0,4217.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.789361834526062,0.3649702370166778,0.3320575058460235,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8927664756774902,0.5346260666847229,0.5087563991546631,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8462336659431458,0.4542992413043976,0.3200767934322357,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8649740219116211,0.4863130748271942,0.4634633958339691,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7498981356620789,0.3120661675930023,1.4226703643798828,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.226318359375,291.1493225097656,1.0,0.6931654214859009,1.0,1.0,0.3250103890895843,1.0,-3.659601211547852,2.623176336288452,1.0364248752593994,1.797576069831848,0.0,0.0,0.0,223.69158935546875,204.0,6.225071907043457,-0.0,4194.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.794693112373352,0.365292489528656,0.3321486711502075,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8989401459693909,0.5352363586425781,0.5091230869293213,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8518383502960205,0.4550743401050567,0.3204616010189056,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.870825469493866,0.4869366884231567,0.4638426601886749,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7546570301055908,0.3123794496059418,1.4230806827545166,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1537475585937,297.2260131835937,291.1513671875,1.0,0.690910816192627,1.0,1.0,0.3252461850643158,1.0,-3.661565065383911,2.623699426651001,1.0378656387329102,1.7976728677749634,0.0,0.0,0.0,218.6401824951172,204.0,5.994443416595459,-0.0,4167.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8005535006523132,0.3656187057495117,0.3322353661060333,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9057724475860596,0.5358469486236572,0.5094813108444214,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8580610156059265,0.4558524787425995,0.3208421170711517,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8773067593574524,0.4875617325305938,0.4642145335674286,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7599608898162842,0.3127010464668274,1.4234846830368042,291.15240478515625,291.1499938964844,288.75,287.119873046875,291.1539611816406,297.22576904296875,291.1524658203125,1.0,0.6885249018669128,1.0,1.0,0.3252336382865906,1.0,-3.66349196434021,2.6249895095825195,1.0385023355484009,1.7985515594482422,0.0,0.0,0.0,213.328369140625,192.0,4.568579196929932,-0.0,4139.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8068991899490356,0.3659441769123077,0.3323162198066711,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.91365784406662,0.536453366279602,0.5098300576210022,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8649012446403503,0.4566293358802795,0.3212175965309143,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8843985199928284,0.4881840944290161,0.4645781517028808,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.7658072113990784,0.3130276501178741,1.423883318901062,291.15289306640625,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.2255554199219,291.1529235839844,1.0,0.6860412955284119,1.0,1.0,0.3252210915088653,1.0,-3.6653778553009033,2.6263039112091064,1.0390739440917969,1.799482345581055,0.0,0.0,0.0,207.83120727539065,192.0,3.1973323822021484,-0.0,4110.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
