time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8134746551513672,0.3662684559822082,0.3323923349380493,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9225130677223206,0.5370559096336365,0.5101712346076965,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8723466396331787,0.4574046730995178,0.3215890824794769,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8920682668685913,0.4888037145137787,0.464935302734375,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.772182047367096,0.3133575618267059,1.4242782592773438,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2253112792969,291.1532592773437,1.0,0.6834961175918579,1.0,1.0,0.3252085447311401,1.0,-3.667232036590576,2.627593755722046,1.0396382808685305,1.8004169464111328,0.0,0.0,0.0,202.2236328125,180.0,2.1838979721069336,-0.0,4080.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8203258514404297,0.3665911257266998,0.3324626386165619,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.9322242140769958,0.5376531481742859,0.5105027556419373,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8804777264595032,0.4581779837608337,0.3219557106494903,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.9003803730010986,0.4894195199012756,0.4652841985225677,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.7791561484336853,0.3136914670467376,1.424670934677124,291.1534423828125,291.1499938964844,288.75,287.119873046875,291.154052734375,297.22509765625,291.1534729003906,1.0,0.6808842420578003,1.0,1.0,0.3251959979534149,1.0,-3.669049263000488,2.6288578510284424,1.0401915311813354,1.801340937614441,0.0,0.0,0.0,196.495834350586,180.0,1.548893928527832,-0.0,4049.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8275514245033264,0.3669126629829407,0.3325299620628357,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.94253671169281,0.538246750831604,0.5108287930488586,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8892725706100464,0.4589498341083526,0.3223198354244232,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9095555543899536,0.4900326132774353,0.4656285643577575,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.7867081761360168,0.3140276670455932,1.4250649213790894,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.2248840332031,291.1536560058594,1.0,0.6782389283180237,1.0,1.0,0.3251834511756897,1.0,-3.670848846435547,2.6301119327545166,1.0407369136810305,1.802243947982788,0.0,0.0,0.0,190.71450805664065,168.0,1.0745235681533811,-0.0,4017.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8353361487388611,0.3672322928905487,0.3325937688350677,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9532893896102904,0.5388354063034058,0.51114821434021,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8987938165664673,0.4597194194793701,0.3226809799671173,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9201787114143372,0.4906419515609741,0.4659674167633056,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.7948942184448242,0.3143661022186279,1.4254603385925293,291.15350341796875,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.22467041015625,291.15350341796875,1.0,0.675558865070343,1.0,1.0,0.3251048326492309,1.0,-3.6726279258728014,2.6315667629241943,1.0410610437393188,1.803331971168518,0.0,0.0,0.0,184.87615966796875,168.0,0.4183132350444793,-0.0,3985.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8438364863395691,0.3675493896007538,0.3326544165611267,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9642693996429444,0.5394187569618225,0.5114617347717285,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9093079566955566,0.4604861140251159,0.3230393826961517,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9319564700126648,0.4912470579147339,0.4663013815879822,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8037339448928833,0.3147057890892029,1.4258568286895752,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.1531066894531,297.22442626953125,291.1531982421875,1.0,0.6728552579879761,1.0,1.0,0.3250262141227722,1.0,-3.6743884086608887,2.633023977279663,1.0413641929626465,1.8044244050979608,0.0,0.0,0.0,179.00457763671875,156.0,-0.1591984182596206,-0.0,3953.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.853236198425293,0.3678635656833648,0.3327113389968872,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9752941131591796,0.5399958491325378,0.5117681622505188,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9216320514678956,0.4612493813037872,0.3233945965766907,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9445747137069702,0.4918471872806549,0.4666295051574707,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8130606412887573,0.3150467276573181,1.4262540340423584,291.1528015136719,291.1499938964844,288.75,287.119873046875,291.152587890625,297.22418212890625,291.1527709960937,1.0,0.6701288223266602,1.0,1.0,0.3249475955963135,1.0,-3.676126003265381,2.634466648101806,1.041659235954285,1.8055037260055544,0.0,0.0,0.0,173.1019287109375,156.0,-0.5501900911331177,-0.0,3920.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8636977672576904,0.3681757748126983,0.3327659368515014,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9861558079719543,0.5405685305595398,0.5120699405670166,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9353705644607544,0.4620102047920227,0.3237476944923401,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9576868414878844,0.4924437999725342,0.4669537246227264,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8226867914199829,0.3153884708881378,1.426652431488037,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.22393798828125,291.15234375,1.0,0.6673884391784668,1.0,1.0,0.3248689770698547,1.0,-3.6778488159179688,2.635899782180786,1.0419490337371826,1.806575059890747,0.0,0.0,0.0,167.1852264404297,159.0,-0.8415910005569458,-0.0,3888.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8700376152992249,0.3684852421283722,0.3329204022884369,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9920779466629028,0.541137158870697,0.5124747157096863,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9435616731643676,0.4627687335014343,0.3241783082485199,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9651209115982056,0.4930373132228851,0.4673819243907928,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8283542990684509,0.3157317638397217,1.4275656938552856,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.151611328125,297.22369384765625,291.15185546875,1.0,0.6664457321166992,1.0,1.0,0.324790358543396,1.0,-3.680650234222412,2.6380703449249268,1.0425796508789062,1.8080973625183103,0.0,0.0,0.0,164.0357666015625,159.0,-1.024057388305664,-0.0,3875.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8740208745002747,0.3687837719917297,0.3331194519996643,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.995572030544281,0.5416952967643738,0.5129261612892151,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9486671090126038,0.4635179042816162,0.3246443569660187,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9696096777915956,0.4936212599277496,0.4678576588630676,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8319091796875,0.316070020198822,1.428726077079773,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2233581542969,291.1515808105469,1.0,0.6660855412483215,1.0,1.0,0.3247468471527099,1.0,-3.683961153030396,2.6404693126678467,1.0434919595718384,1.8097718954086304,0.0,0.0,0.0,162.27891540527344,162.0,-0.8910236358642578,-0.0,3873.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8762795329093933,0.369069755077362,0.3333417177200317,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9974964261054992,0.5422413945198059,0.5134023427963257,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9516263008117676,0.4642561078071594,0.3251295983791351,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9721283316612244,0.4941939115524292,0.4683590531349182,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8339518904685974,0.3164008855819702,1.4300273656845093,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.22296142578125,291.1513977050781,1.0,0.6662085056304932,1.0,1.0,0.3247033357620239,1.0,-3.6875524520874015,2.6430482864379883,1.0445044040679932,1.8115761280059808,0.0,0.0,0.0,161.44541931152344,162.0,-0.7177518010139465,-0.0,3877.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8773905038833618,0.3693450093269348,0.3335758447647095,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9984314441680908,0.5427778363227844,0.5138502717018127,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9532077312469482,0.4649846851825714,0.3256249129772186,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9734066128730774,0.4947565495967865,0.4688738286495209,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8349932432174683,0.316724568605423,1.431406021118164,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2225036621094,291.1512451171875,1.0,0.6666257381439209,1.0,1.0,0.3246597945690155,1.0,-3.6912546157836914,2.645700693130493,1.0455539226531982,1.8134456872940063,0.0,0.0,0.0,161.19264221191406,180.0,-0.5994763374328613,-0.0,3885.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.872079610824585,0.369608610868454,0.3339199423789978,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9940929412841796,0.5433024168014526,0.5144973993301392,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9471891522407532,0.4657034575939178,0.3262067139148712,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9678671956062316,0.495309442281723,0.4695054590702057,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8304206132888794,0.3170414865016937,1.4333529472351074,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.22198486328125,291.15106201171875,1.0,0.6691094636917114,1.0,1.0,0.3246162831783294,1.0,-3.6962428092956543,2.6492295265197754,1.047013282775879,1.8158756494522093,0.0,0.0,0.0,164.20834350585938,180.0,-0.5004739165306091,-0.0,3917.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8640992045402527,0.3698529303073883,0.3343099057674408,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9869152307510376,0.5438101887702942,0.5151525735855103,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9376229643821716,0.4664055109024048,0.3268257975578308,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9589283466339112,0.4958462119102478,0.4701879024505615,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.823453426361084,0.317344456911087,1.4355522394180298,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2213134765625,291.1509704589844,1.0,0.672278642654419,1.0,1.0,0.324572741985321,1.0,-3.701702117919922,2.653071641921997,1.0486303567886353,1.8185619115829468,0.0,0.0,0.0,168.86370849609375,198.0,-0.3697593510150909,-0.0,3961.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8544726967811584,0.3700754046440124,0.3347332775592804,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.977199912071228,0.544298529624939,0.515845000743866,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9255574941635132,0.4670885503292084,0.3274728059768677,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.94724440574646,0.4963644742965698,0.4709087014198303,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.814775288105011,0.3176310062408447,1.4379438161849976,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.22052001953125,291.1510009765625,1.0,0.6761599183082581,1.0,1.0,0.3245540559291839,1.0,-3.707574367523194,2.657111883163452,1.0504623651504517,1.821372985839844,0.0,0.0,0.0,174.92176818847656,198.0,-0.1435182988643646,-0.0,4015.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8446718454360962,0.3702801167964935,0.3351682424545288,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9660548567771912,0.5447688102722168,0.5165506601333618,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9131171107292176,0.4677557051181793,0.328130304813385,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9344832301139832,0.4968671202659607,0.4716440737247467,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.805313229560852,0.3179032504558563,1.440410852432251,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2196350097656,291.151123046875,1.0,0.680405855178833,1.0,1.0,0.3245353400707245,1.0,-3.713590621948242,2.661242961883545,1.0523477792739868,1.824258089065552,0.0,0.0,0.0,181.7416381835937,216.0,0.0478981994092464,-0.0,4074.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8349466323852539,0.3704647421836853,0.3356102108955383,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9537630081176758,0.5452183485031128,0.5172634124755859,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9013449549674988,0.4684044420719147,0.3287946581840515,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.921307384967804,0.497351586818695,0.4723890125751495,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7953470349311829,0.3181585669517517,1.44292950630188,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2185974121094,291.1512145996094,1.0,0.6849726438522339,1.0,1.0,0.3245166540145874,1.0,-3.719706535339356,2.6654412746429443,1.054265379905701,1.8271949291229248,0.0,0.0,0.0,189.2529296875,216.0,0.1534671783447265,-0.0,4138.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8256691694259644,0.3706344664096832,0.3360530734062195,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9411126971244812,0.5456523895263672,0.5179765820503235,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8905061483383179,0.4690391421318054,0.3294605016708374,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9089289903640748,0.497822105884552,0.4731360673904419,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7857231497764587,0.3184008300304413,1.4454622268676758,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2174987792969,291.1513061523437,1.0,0.6897050738334656,1.0,1.0,0.3244979381561279,1.0,-3.7258450984954834,2.6696560382843018,1.0561891794204712,1.830140471458435,0.0,0.0,0.0,197.15835571289065,234.0,0.2089874148368835,-0.0,4205.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.816652774810791,0.3707859814167022,0.3364937305450439,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9284597635269164,0.5460674166679382,0.5186867713928223,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8801060914993286,0.4696564376354217,0.3301253318786621,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8979116082191467,0.4982752501964569,0.4738818407058716,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7764954566955566,0.31862673163414,1.447993516921997,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.21630859375,291.1513977050781,1.0,0.6945957541465759,1.0,1.0,0.3244792222976684,1.0,-3.7319741249084473,2.673866510391236,1.0581077337265017,1.8330740928649905,0.0,0.0,0.0,205.45477294921875,234.0,0.2160486280918121,-0.0,4275.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.80778968334198,0.3709227442741394,0.3369297385215759,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9164679050445556,0.5464668273925781,0.5193912982940674,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8703688979148865,0.4702592194080353,0.3307868242263794,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8876977562904358,0.4987138509750366,0.4746231436729431,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7678612470626831,0.3188391923904419,1.4505077600479126,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2150573730469,291.15142822265625,1.0,0.6995644569396973,1.0,1.0,0.3244533240795135,1.0,-3.7380599975585938,2.67807412147522,1.059985876083374,1.835998058319092,0.0,0.0,0.0,213.9875030517578,252.0,0.1592126935720443,-0.0,4346.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7990128397941589,0.3710458278656006,0.3373595476150512,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9056700468063354,0.5468514561653137,0.5200884938240051,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8613399863243103,0.4708482325077057,0.331443578004837,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8781402111053467,0.4991386532783508,0.4753579795360565,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7598600387573242,0.3190390765666961,1.4529962539672852,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2137451171875,291.15142822265625,1.0,0.7045764923095703,1.0,1.0,0.3244273960590362,1.0,-3.744085311889648,2.682246208190918,1.0618391036987305,1.8388785123825075,0.0,0.0,0.0,222.68865966796875,252.0,0.0844936147332191,-0.0,4419.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7907227873802185,0.3711564838886261,0.337782621383667,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8962323665618896,0.5472226142883301,0.5207776427268982,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8530110716819763,0.4714246690273285,0.3320950269699096,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8692600131034851,0.4995508193969726,0.4760856032371521,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.752483606338501,0.3192277550697326,1.455456256866455,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.21240234375,291.1513977050781,1.0,0.7096070647239685,1.0,1.0,0.3244014680385589,1.0,-3.750043869018554,2.6863772869110107,1.063666582107544,1.841708302497864,0.0,0.0,0.0,231.5083770751953,270.0,0.0078748073428869,-0.0,4492.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7829412221908569,0.3712546229362488,0.3381978869438171,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8874210715293884,0.5475798845291138,0.5214573740959167,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8453245162963867,0.471988171339035,0.3327402174472809,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8610289096832275,0.4999499320983886,0.4768047034740448,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7456797361373901,0.3194050788879394,1.457882523536682,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2110290527344,291.1513366699219,1.0,0.7146429419517517,1.0,1.0,0.3243755400180816,1.0,-3.755922317504883,2.690458059310913,1.0654641389846802,1.8444817066192627,0.0,0.0,0.0,240.4234619140625,270.0,-0.0672416090965271,-0.0,4565.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7756686806678772,0.3713410496711731,0.3386050760746002,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8791835308074951,0.5479240417480469,0.5221274495124817,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8382200002670288,0.4725394248962402,0.3333788216114044,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8534163236618042,0.500336766242981,0.4775148332118988,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7393932342529297,0.3195720911026001,1.460274338722229,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2096252441406,291.1512451171875,1.0,0.7196701169013977,1.0,1.0,0.3243496119976043,1.0,-3.761720657348633,2.694488763809204,1.0672317743301392,1.847198247909546,0.0,0.0,0.0,249.40240478515625,273.0,-0.1399065852165222,-0.0,4640.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7710548639297485,0.3714208006858825,0.3389009237289428,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8739928603172302,0.5482590794563293,0.5226789712905884,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8338068127632141,0.4730826914310455,0.3339303731918335,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8486652970314026,0.5007149577140808,0.4781068861484527,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7354403138160706,0.3197316825389862,1.462110996246338,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.2082214355469,291.1511535644531,1.0,0.7229124903678894,1.0,1.0,0.3243241608142853,1.0,-3.766328811645508,2.69770622253418,1.0686224699020386,1.849395513534546,0.0,0.0,0.0,255.53306579589844,273.0,-0.2257179319858551,-0.0,4692.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7675944566726685,0.3714995384216308,0.3391459286212921,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8701222538948059,0.5485883355140686,0.5231732726097107,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8305438160896301,0.4736221134662628,0.3344408571720123,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8451430797576904,0.5010882616043091,0.4786424338817596,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7324840426445007,0.3198890089988708,1.4636893272399902,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.20684814453125,291.1509704589844,1.0,0.7256469130516052,1.0,1.0,0.3242986798286438,1.0,-3.770376682281494,2.7005507946014404,1.0698257684707642,1.851293683052063,0.0,0.0,0.0,260.37939453125,261.0,-0.3661307096481323,-0.0,4735.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7670305371284485,0.3715789914131164,0.3392461836338043,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8695824146270752,0.5489120483398438,0.5235104560852051,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8302055597305298,0.4741584658622741,0.3348366618156433,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8446853756904602,0.5014568567276001,0.4790216088294983,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7320516705513,0.3200442790985107,1.46453595161438,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2055358886719,291.1507568359375,1.0,0.7261106371879578,1.0,1.0,0.3242732286453247,1.0,-3.772859811782837,2.70232892036438,1.0705310106277466,1.852502465248108,0.0,0.0,0.0,261.3365478515625,261.0,-0.5165336728096008,-0.0,4748.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7679669260978699,0.3716689646244049,0.3392767906188965,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8707651495933533,0.5492379665374756,0.5237672328948975,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8313853144645691,0.4747002124786377,0.335175096988678,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8458117246627808,0.5018287897109985,0.4793213307857513,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329298853874207,0.3202071487903595,1.4650211334228516,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2043762207031,291.15045166015625,1.0,0.7256971597671509,1.0,1.0,0.3242477774620056,1.0,-3.774558782577514,2.703580617904663,1.0709782838821411,1.853314995765686,0.0,0.0,0.0,260.22882080078125,249.0,-0.7019488215446472,-0.0,4746.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.770024299621582,0.3717716932296753,0.3392636179924011,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8732321858406067,0.5495679974555969,0.5239696502685547,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8336953520774841,0.4752493798732757,0.3354757130146026,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.848122239112854,0.5022062659263611,0.4795678555965423,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.734785258769989,0.3203814327716827,1.4652775526046753,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2033996582031,291.1501159667969,1.0,0.7245516777038574,1.0,1.0,0.3242222964763641,1.0,-3.77575421333313,2.70449161529541,1.0712625980377195,1.8538898229599,0.0,0.0,0.0,257.6365661621094,249.0,-0.8275781273841858,-0.0,4733.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7728423476219177,0.3718850016593933,0.3392265439033508,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8765687942504883,0.5499016642570496,0.5241400599479675,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8367703557014465,0.4758049249649048,0.3357546031475067,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8512406945228577,0.5025886297225952,0.4797835648059845,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7373023629188538,0.3205668032169342,1.465413212776184,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2025451660156,291.1498107910156,1.0,0.7229562401771545,1.0,1.0,0.3242151141166687,1.0,-3.7766735553741455,2.705156087875366,1.0715175867080688,1.8542768955230715,0.0,0.0,0.0,254.1277770996093,237.0,-0.8082082867622375,-0.0,4713.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7763444185256958,0.3720089197158813,0.3391723930835724,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8806856274604797,0.5502387881278992,0.5242854356765747,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8405376672744751,0.4763669073581695,0.3360171318054199,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8550927042961121,0.502975583076477,0.4799754917621612,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7404190301895142,0.3207649886608124,1.4654699563980105,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.20184326171875,291.1495666503906,1.0,0.7210017442703247,1.0,1.0,0.3242079317569732,1.0,-3.777398824691773,2.705683708190918,1.0717151165008545,1.8545726537704468,0.0,0.0,0.0,249.8849334716797,237.0,-0.7409027814865112,-0.0,4688.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7803471684455872,0.3721400499343872,0.3391093611717224,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8853720426559448,0.5505778193473816,0.5244161486625671,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8448240160942078,0.4769330620765686,0.3362705111503601,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8594934344291687,0.5033648014068604,0.480153352022171,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7439849376678467,0.3209735155105591,1.46549391746521,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.149169921875,297.20123291015625,291.1493835449219,1.0,0.7188352346420288,1.0,1.0,0.3242007493972778,1.0,-3.7780280113220215,2.7061455249786377,1.0718824863433838,1.854829788208008,0.0,0.0,0.0,245.2095184326172,225.0,-0.6737533211708069,-0.0,4659.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7848991751670837,0.372279018163681,0.339038223028183,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8906816840171814,0.5509184002876282,0.5245321393013,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8496946692466736,0.4775035083293915,0.336514949798584,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8645048141479492,0.5037557482719421,0.4803168177604675,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7480581998825073,0.3211945295333862,1.4654958248138428,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.2007751464844,291.1492004394531,1.0,0.7164595127105713,1.0,1.0,0.3241935670375824,1.0,-3.778575420379639,2.7065505981445312,1.072024703025818,1.8550560474395752,0.0,0.0,0.0,240.1062774658203,225.0,-0.6048986911773682,-0.0,4628.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7898549437522888,0.3724221885204315,0.3389636874198913,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8964475393295288,0.5512589812278748,0.5246403813362122,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8550221920013428,0.4780758023262024,0.3367550075054168,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.869983971118927,0.504146933555603,0.4804727137088775,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7525283694267273,0.3214238286018371,1.465497970581055,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.20037841796875,291.1490173339844,1.0,0.7139797806739807,1.0,1.0,0.3241863846778869,1.0,-3.779094696044922,2.7069356441497803,1.0721590518951416,1.8552764654159544,0.0,0.0,0.0,234.79478454589844,213.0,-0.5356588959693909,-0.0,4595.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7952631115913391,0.3725702464580536,0.3388858139514923,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.90272319316864,0.5515992045402527,0.5247399806976318,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8608778119087219,0.4786500632762909,0.3369903564453125,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8759949803352356,0.5045382976531982,0.4806203246116638,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7574602961540222,0.3216635584831238,1.465507745742798,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14892578125,297.2001037597656,291.14898681640625,1.0,0.7113916873931885,1.0,1.0,0.3242051899433136,1.0,-3.7795934677124015,2.7072203159332275,1.0723732709884644,1.8554102182388303,0.0,0.0,0.0,229.2639923095703,213.0,-0.3361875116825104,-0.0,4561.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8010515570640564,0.3727211356163025,0.3388067185878753,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.909697651863098,0.551938533782959,0.5248346328735352,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8672096729278564,0.4792250096797943,0.3372232317924499,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8824724555015564,0.50492924451828,0.4807634651660919,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7628099918365479,0.3219103813171386,1.465530276298523,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1998596191406,291.1490478515625,1.0,0.708747386932373,1.0,1.0,0.3242240250110626,1.0,-3.7800917625427246,2.70749831199646,1.0725932121276855,1.8555396795272827,0.0,0.0,0.0,223.6243438720703,201.0,-0.1353981792926788,-0.0,4526.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8072412610054016,0.3728749454021454,0.3387264013290405,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9176117181777954,0.5522758960723877,0.5249233841896057,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8740742802619934,0.4797999858856201,0.3374531269073486,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8894637227058411,0.5053191184997559,0.4809013903141022,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.768631100654602,0.3221660256385803,1.4655733108520508,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1996765136719,291.14910888671875,1.0,0.7060462832450867,1.0,1.0,0.3242428302764892,1.0,-3.7805964946746826,2.7077810764312744,1.0728155374526978,1.8556722402572632,0.0,0.0,0.0,217.87222290039065,201.0,0.0122752301394939,-0.0,4490.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
