time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8135877847671509,0.3730301558971405,0.3386456668376922,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9262772798538208,0.5526118874549866,0.5250089764595032,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8814489245414734,0.4803746342658996,0.3376814723014831,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8969345688819885,0.5057082176208496,0.4810366630554199,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7749049663543701,0.3224267065525055,1.4656301736831665,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1995544433594,291.14923095703125,1.0,0.7033185362815857,1.0,1.0,0.3242616653442383,1.0,-3.7811083793640137,2.708060503005981,1.0730478763580322,1.855855107307434,0.0,0.0,0.0,212.0745544433593,189.0,0.1462021023035049,-0.0,4454.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8201603889465332,0.3731870055198669,0.3385640978813171,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9356062412261964,0.5529443621635437,0.5250887274742126,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8894074559211731,0.4809476435184479,0.3379068970680237,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9049817323684692,0.5060949325561523,0.4811671674251556,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.781702995300293,0.3226956725120544,1.4657127857208252,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.199462890625,291.1493835449219,1.0,0.7005544900894165,1.0,1.0,0.3242805004119873,1.0,-3.7816338539123535,2.7083423137664795,1.073291540145874,1.8560857772827148,0.0,0.0,0.0,206.20831298828125,189.0,0.2549127340316772,-0.0,4418.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.82706618309021,0.3733439743518829,0.3384817838668823,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9454061985015868,0.5532731413841248,0.5251641273498535,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.897942304611206,0.4815181791782379,0.3381299674510956,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9141460657119752,0.5064789056777954,0.481294184923172,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7890214323997498,0.3229698538780212,1.465814471244812,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.19940185546875,291.1495361328125,1.0,0.6977710723876953,1.0,1.0,0.3242952525615692,1.0,-3.7821695804595934,2.7086446285247803,1.0735249519348145,1.8563337326049805,0.0,0.0,0.0,200.31109619140625,177.0,0.3194337785243988,-0.0,4381.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8344501256942749,0.3735008239746094,0.3383987247943878,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9555213451385498,0.553598165512085,0.5252352952957153,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9071990847587584,0.4820859730243683,0.3383506536483764,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9244462847709656,0.5068600177764893,0.4814178347587585,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7968873977661133,0.3232485949993133,1.4659337997436523,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1993713378906,291.1496887207031,1.0,0.6949723362922668,1.0,1.0,0.3243100345134735,1.0,-3.782713413238525,2.708953619003296,1.0737597942352295,1.8565829992294312,0.0,0.0,0.0,194.3923797607422,177.0,0.364995390176773,-0.0,4344.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8424631953239441,0.373657077550888,0.3383147418498993,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9657979607582092,0.5539191961288452,0.5253022313117981,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.91790372133255,0.4826505780220032,0.3385688662528991,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9356293082237244,0.5072380304336548,0.4815380573272705,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8053306341171265,0.3235313892364502,1.4660691022872925,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1993713378906,291.1498718261719,1.0,0.6921610236167908,1.0,1.0,0.3243247866630554,1.0,-3.7832629680633545,2.709266424179077,1.073996663093567,1.8568369150161743,0.0,0.0,0.0,188.45867919921875,165.0,0.4013259708881378,-0.0,4308.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8512560129165649,0.3738129138946533,0.3382301032543182,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9760791063308716,0.5542369484901428,0.5253658294677734,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.929872751235962,0.4832125604152679,0.3387850522994995,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9474355578422546,0.5076135396957397,0.4816556572914123,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8141095638275146,0.3238172531127929,1.466217279434204,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1993713378906,291.1500244140625,1.0,0.6893402338027954,1.0,1.0,0.3243395686149597,1.0,-3.7838175296783447,2.709582090377808,1.0742353200912476,1.8570942878723145,0.0,0.0,0.0,182.5170440673828,165.0,0.4323328137397766,-0.0,4271.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8609923720359802,0.3739677369594574,0.3381443917751312,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.98622065782547,0.5545504093170166,0.5254250764846802,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.942757785320282,0.4837706089019775,0.338998407125473,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.959618866443634,0.5079854726791382,0.4817696213722229,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8231884241104126,0.3241066932678222,1.466380596160889,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1993713378906,291.15020751953125,1.0,0.6865090727806091,1.0,1.0,0.3243543207645416,1.0,-3.7843716144561768,2.709897518157959,1.0744740962982178,1.857352614402771,0.0,0.0,0.0,176.56556701660156,168.0,0.4572578370571136,-0.0,4234.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8667117357254028,0.3741211891174316,0.3381618857383728,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9916155338287354,0.5548613667488098,0.5255911946296692,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9501057267189026,0.4843263030052185,0.3392909467220306,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.966326892375946,0.5083558559417725,0.4819912016391754,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8284156918525696,0.3243991434574127,1.467075228691101,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1993713378906,291.1502990722656,1.0,0.6854661703109741,1.0,1.0,0.324350893497467,1.0,-3.7860476970672607,2.7110419273376465,1.0750060081481934,1.8581411838531487,0.0,0.0,0.0,173.43910217285156,168.0,0.3977563679218292,-0.0,4218.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8704015612602234,0.3742639720439911,0.3382198810577392,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9948959350585938,0.5551615953445435,0.5257992148399353,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9547773003578186,0.4848704636096954,0.3396140933036804,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9704914689064026,0.5087162852287292,0.4822555184364319,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8318069577217102,0.3246878385543823,1.4680010080337524,291.150390625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1993408203125,291.1504211425781,1.0,0.6849288940429688,1.0,1.0,0.3243474662303924,1.0,-3.788187980651856,2.712501049041748,1.0756869316101074,1.859172940254212,0.0,0.0,0.0,171.59335327148438,186.0,0.3875786364078522,-0.0,4212.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8672229647636414,0.3743945360183716,0.3384098708629608,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9921549558639526,0.5554510354995728,0.5261463522911072,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9512361884117126,0.4854024946689605,0.3400394320487976,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9671066999435424,0.5090667605400085,0.4826598167419433,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8291274905204773,0.3249726295471191,1.4696195125579834,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1992492675781,291.15057373046875,1.0,0.6866914629936218,1.0,1.0,0.3243440389633178,1.0,-3.791775941848755,2.714950561523437,1.0768253803253174,1.860828161239624,0.0,0.0,0.0,173.56614685058594,186.0,0.4196196496486664,-0.0,4235.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8606650829315186,0.3745033144950866,0.3386593461036682,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9860779643058776,0.5557219386100769,0.5265585780143738,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9433938264846802,0.4859138429164886,0.3405115902423858,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9596678018569946,0.5093994140625,0.4831299185752868,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8234094381332397,0.3252443969249725,1.471574306488037,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1990051269531,291.1507873535156,1.0,0.6893512606620789,1.0,1.0,0.3243406116962433,1.0,-3.7960572242736816,2.717866897583008,1.0781904458999634,1.862828493118286,0.0,0.0,0.0,177.5994873046875,204.0,0.5122138857841492,-0.0,4273.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8522325754165649,0.3745874464511871,0.3389423787593841,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9774473309516908,0.5559713244438171,0.5270092487335205,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9327667951583862,0.4864013195037842,0.3410105407238006,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9493897557258606,0.5097111463546753,0.4836390912532806,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8158162236213684,0.3254993259906769,1.473735213279724,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1986083984375,291.1510009765625,1.0,0.6927512288093567,1.0,1.0,0.3243371844291687,1.0,-3.800752878189087,2.721064805984497,1.0796881914138794,1.865020036697388,0.0,0.0,0.0,183.1254730224609,204.0,0.5658585429191589,-0.0,4322.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.843192458152771,0.3746502101421356,0.3392411768436432,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9671319127082824,0.5562015175819397,0.5274789333343506,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.920984983444214,0.4868675768375397,0.341522067785263,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.937595546245575,0.5100041031837463,0.4841677248477936,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8071777820587158,0.3257383406162262,1.476002216339111,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.19805908203125,291.1511535644531,1.0,0.6966076493263245,1.0,1.0,0.3243210613727569,1.0,-3.805657386779785,2.7244465351104736,1.081210732460022,1.867347717285156,0.0,0.0,0.0,189.60324096679688,222.0,0.5174452066421509,-0.0,4378.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8340073227882385,0.3746904134750366,0.339547723531723,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9555489420890808,0.5564107298851013,0.5279586911201477,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9091020226478576,0.4873107373714447,0.3420394957065582,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9250648617744446,0.510276734828949,0.4847069680690765,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.797798752784729,0.32595956325531,1.4783321619033811,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1973571777344,291.1512756347656,1.0,0.7008184194564819,1.0,1.0,0.3243049383163452,1.0,-3.810678720474243,2.727912187576294,1.0827667713165283,1.869731068611145,0.0,0.0,0.0,196.8492584228516,222.0,0.4330283403396606,-0.0,4439.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8250853419303894,0.3747130334377289,0.339855283498764,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9434301853179932,0.5566030740737915,0.528440535068512,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8983253836631775,0.4877352714538574,0.3425571918487549,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9129093885421752,0.5105329155921936,0.48524871468544,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7885682582855225,0.3261663019657135,1.4806827306747437,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.196533203125,291.1513671875,1.0,0.7052282094955444,1.0,1.0,0.3242888450622558,1.0,-3.815732479095459,2.73140025138855,1.0843322277069092,1.8721264600753784,0.0,0.0,0.0,204.5595245361328,240.0,0.3478250801563263,-0.0,4504.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.816291332244873,0.3747153878211975,0.3401609063148498,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9311047196388244,0.5567756295204163,0.5289211273193359,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8880270719528198,0.4881379008293152,0.3430724740028381,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9018027782440186,0.5107698440551758,0.4857896566390991,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7795860767364502,0.3263560235500335,1.4830398559570312,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.1955871582031,291.15142822265625,1.0,0.7098252177238464,1.0,1.0,0.3242727220058441,1.0,-3.820786714553833,2.7348897457122803,1.0858968496322632,1.8745195865631104,0.0,0.0,0.0,212.7232666015625,240.0,0.2609076201915741,-0.0,4571.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8076101541519165,0.3747035264968872,0.340462327003479,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.91928631067276,0.5569337010383606,0.5293973684310913,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8783039450645447,0.4885245859622955,0.3435834050178528,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8917446732521057,0.5109927654266357,0.486326664686203,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7711339592933655,0.3265336155891418,1.4853858947753906,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.194580078125,291.1514587402344,1.0,0.7145039439201355,1.0,1.0,0.3242566287517547,1.0,-3.825806856155396,2.7383573055267334,1.087449550628662,1.876894235610962,0.0,0.0,0.0,221.1256103515625,258.0,0.173981562256813,-0.0,4641.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7989180684089661,0.3746729791164398,0.3407556712627411,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9083715081214904,0.5570724606513977,0.5298647284507751,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8691369891166687,0.4888898134231567,0.3440863490104675,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8821949362754822,0.511197030544281,0.4868554472923279,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7631898522377014,0.3266952037811279,1.4877042770385742,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1934814453125,291.1513977050781,1.0,0.719261646270752,1.0,1.0,0.3242277503013611,1.0,-3.830755233764648,2.741819143295288,1.0889360904693604,1.8792756795883176,0.0,0.0,0.0,229.77178955078125,258.0,0.0261753443628549,-0.0,4712.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7906820774078369,0.3746287524700165,0.3410415947437286,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8988270163536072,0.5571966171264648,0.5303236246109009,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.860623836517334,0.4892389178276062,0.3445818722248077,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8732710480690002,0.5113873481750488,0.4873762130737304,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7558313012123108,0.3268453180789947,1.489994764328003,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1923217773437,291.1512756347656,1.0,0.7240451574325562,1.0,1.0,0.3241988718509674,1.0,-3.835632801055908,2.74523663520813,1.0903961658477783,1.8816256523132324,0.0,0.0,0.0,238.5492553710937,276.0,-0.1179266795516014,-0.0,4783.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.78292316198349,0.3745697438716888,0.3413181006908417,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8899953961372375,0.5573046803474426,0.5307716131210327,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.852726399898529,0.4895696341991424,0.3450678884983063,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8649548292160034,0.511562168598175,0.4878866672515869,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7490177154541016,0.3269831240177154,1.4922494888305664,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1911315917969,291.151123046875,1.0,0.7288403511047363,1.0,1.0,0.3241700232028961,1.0,-3.8404157161712646,2.748590469360352,1.0918251276016235,1.8839311599731443,0.0,0.0,0.0,247.436264038086,276.0,-0.236450657248497,-0.0,4856.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7756558060646057,0.3744981288909912,0.3415858447551727,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8817103505134583,0.557398796081543,0.5312091708183289,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8454146981239319,0.489882081747055,0.3455438613891601,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8572373986244202,0.5117236971855164,0.4883873462677002,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7427156567573547,0.3271110951900482,1.4944716691970823,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1898803710937,291.15093994140625,1.0,0.7336316704750061,1.0,1.0,0.3241411447525024,1.0,-3.845115184783936,2.7518887519836426,1.0932265520095823,1.886196851730347,0.0,0.0,0.0,256.3919372558594,279.0,-0.3357942700386047,-0.0,4929.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7710217833518982,0.3744190335273742,0.3417402803897857,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8764546513557434,0.5574830174446106,0.5315262079238892,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8408501744270325,0.4901812374591827,0.3459286987781524,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8523909449577332,0.5118757486343384,0.4887678027153015,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7387627959251404,0.3272319138050079,1.4961334466934204,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1885986328125,291.1507873535156,1.0,0.7366523146629333,1.0,1.0,0.3241122663021087,1.0,-3.848606586456299,2.754358053207397,1.0942485332489014,1.8879516124725344,0.0,0.0,0.0,262.46685791015625,279.0,-0.4361912608146667,-0.0,4979.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7676205635070801,0.374337762594223,0.3418368697166443,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8726178407669067,0.5575598478317261,0.5317783951759338,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8375532627105713,0.4904695451259613,0.3462627530097961,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8488763570785522,0.5120211839675903,0.4890840351581573,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7358943819999695,0.3273503184318542,1.497507095336914,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1873779296875,291.15057373046875,1.0,0.7391050457954407,1.0,1.0,0.3240949213504791,1.0,-3.8514633178710938,2.7563629150390625,1.0951002836227417,1.8893457651138303,0.0,0.0,0.0,267.1141967773437,267.0,-0.5304849147796631,-0.0,5018.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7669519782066345,0.3742570281028747,0.3417955636978149,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8719438910484314,0.5576311349868774,0.5318806767463684,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8370686769485474,0.490750253200531,0.3464841544628143,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8482921719551086,0.5121616721153259,0.4892509579658508,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7354323863983154,0.3274680972099304,1.498189926147461,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.150146484375,297.18621826171875,291.1503601074219,1.0,0.7394030690193176,1.0,1.0,0.3240776062011719,1.0,-3.85283088684082,2.757344961166382,1.0954856872558594,1.8900943994522093,0.0,0.0,0.0,268.0333251953125,267.0,-0.597088634967804,-0.0,5028.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.767763078212738,0.3741860389709472,0.3416832089424133,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8729812502861023,0.5577038526535034,0.5319010615348816,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8381065726280212,0.4910314977169037,0.3466440439224243,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8492915034294128,0.5123045444488525,0.4893367886543274,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.736275851726532,0.3275938034057617,1.4985098838806152,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1851806640625,291.1500549316406,1.0,0.7388364672660828,1.0,1.0,0.3240602612495422,1.0,-3.853402614593506,2.75779128074646,1.0956110954284668,1.890443563461304,0.0,0.0,0.0,266.8797912597656,255.0,-0.7273184061050415,-0.0,5022.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7696744203567505,0.3741271197795868,0.3415263295173645,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8752875328063965,0.5577799677848816,0.5318663716316223,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8402755260467529,0.4913153052330017,0.3467625677585602,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8514683246612549,0.5124518871307373,0.4893684089183807,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7380909323692322,0.3277312815189361,1.4986027479171753,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1494140625,297.184326171875,291.14971923828125,1.0,0.7375492453575134,1.0,1.0,0.3240429162979126,1.0,-3.8534655570983887,2.757892608642578,1.0955729484558103,1.890552997589112,0.0,0.0,0.0,264.24127197265625,255.0,-0.812516450881958,-0.0,5005.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7722971439361572,0.374077707529068,0.341346263885498,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.878411591053009,0.5578588247299194,0.5318005681037903,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8431780338287354,0.4916011393070221,0.3468576669692993,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8544104695320129,0.5126029253005981,0.4893698394298553,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7405367493629456,0.3278796374797821,1.4985822439193726,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1836242675781,291.1494140625,1.0,0.7358392477035522,1.0,1.0,0.3240255713462829,1.0,-3.853261947631836,2.757812738418579,1.0954489707946775,1.890535831451416,0.0,0.0,0.0,260.7286376953125,243.0,-0.8597515821456909,-0.0,4981.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.775623083114624,0.3740386068820953,0.3411471247673034,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8823413252830505,0.5579405426979065,0.5317073464393616,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8468109965324402,0.4918888807296753,0.3469318449497223,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.85811448097229,0.5127580761909485,0.4893449246883392,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7436121106147766,0.3280412554740906,1.498476505279541,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1830749511719,291.149169921875,1.0,0.7337511777877808,1.0,1.0,0.3240332007408142,1.0,-3.852842330932617,2.7575042247772217,1.095338225364685,1.8903334140777588,0.0,0.0,0.0,256.4330444335937,243.0,-0.7399494051933289,-0.0,4952.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7794352173805237,0.3740065991878509,0.3409388363361358,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8868248462677002,0.5580240488052368,0.5315991640090942,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.850960910320282,0.4921773076057434,0.3469943404197693,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8623552322387695,0.5129159092903137,0.4893060028553009,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7471345663070679,0.3282133042812347,1.4983383417129517,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1826477050781,291.1490478515625,1.0,0.7314535975456238,1.0,1.0,0.324040800333023,1.0,-3.8523240089416495,2.757122755050659,1.095201015472412,1.890077352523804,0.0,0.0,0.0,251.7050323486328,231.0,-0.5918446183204651,-0.0,4919.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7837532162666321,0.3739818036556244,0.3407230675220489,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8918821215629578,0.5581086277961731,0.5314770340919495,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.855660080909729,0.4924654066562652,0.3470456004142761,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8671619296073914,0.5130760073661804,0.4892542362213135,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7511352896690369,0.3283973634243011,1.4981826543807983,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1823425292969,291.14892578125,1.0,0.7289643883705139,1.0,1.0,0.3240484297275543,1.0,-3.85172963142395,2.756690263748169,1.0950392484664917,1.8897840976715088,0.0,0.0,0.0,246.58059692382807,231.0,-0.468508243560791,-0.0,4884.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7884536981582642,0.3739610314369201,0.3405039012432098,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8973698019981384,0.5581930875778198,0.5313472747802734,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8607953190803528,0.4927521646022796,0.3470904231071472,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8724106550216675,0.5132368803024292,0.4891956746578216,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7555183172225952,0.328589528799057,1.4980273246765137,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.18212890625,291.1488647460937,1.0,0.7263743877410889,1.0,1.0,0.3240560591220855,1.0,-3.8511061668396,2.7562382221221924,1.0948679447174072,1.88947594165802,0.0,0.0,0.0,241.25360107421875,219.0,-0.3611349463462829,-0.0,4847.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7935895323753357,0.3739447295665741,0.340281218290329,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9033475518226624,0.5582764744758606,0.5312084555625916,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8664358854293823,0.4930360913276672,0.3471272885799408,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8781670928001404,0.5133979320526123,0.4891291260719299,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7603489756584167,0.3287921547889709,1.497880220413208,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1820068359375,291.1488037109375,1.0,0.7236762046813965,1.0,1.0,0.3240636587142944,1.0,-3.85045862197876,2.755769968032837,1.0946886539459229,1.8891552686691284,0.0,0.0,0.0,235.7062225341797,219.0,-0.2714478969573974,-0.0,4808.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7990962862968445,0.3739310204982757,0.3400568664073944,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100295901298524,0.558358371257782,0.5310638546943665,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8725305199623108,0.4933167994022369,0.347158819437027,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8843706846237183,0.5135582685470581,0.4890576899051666,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655854821205139,0.3290022611618042,1.497746825218201,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1819763183594,291.1488342285156,1.0,0.720917820930481,1.0,1.0,0.3240882456302643,1.0,-3.84980583190918,2.755242109298706,1.0945637226104736,1.8887749910354608,0.0,0.0,0.0,230.0429534912109,207.0,-0.1084919199347496,-0.0,4769.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8049710392951965,0.3739194273948669,0.3398314714431762,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9175420999526978,0.5584383606910706,0.5309142470359802,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8790908455848694,0.4935938715934753,0.3471854925155639,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8910264372825623,0.5137177109718323,0.4889821410179138,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7712419033050537,0.3292193412780761,1.4976301193237305,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1819763183594,291.14892578125,1.0,0.7181141972541809,1.0,1.0,0.3241128325462341,1.0,-3.849155187606812,2.754712104797364,1.0944432020187378,1.888391137123108,0.0,0.0,0.0,224.2944183349609,207.0,0.0435467101633548,-0.0,4729.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8110794425010681,0.3739089667797088,0.3396055102348327,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9257500767707824,0.5585165619850159,0.530761182308197,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8861161470413208,0.4938676655292511,0.3472086191177368,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.898126482963562,0.5138760209083557,0.4889038205146789,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7773200869560242,0.3294413685798645,1.497527837753296,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1820373535156,291.1490478515625,1.0,0.7152815461158752,1.0,1.0,0.3241373896598816,1.0,-3.8485093116760254,2.754185438156128,1.094323992729187,1.8880088329315183,0.0,0.0,0.0,218.4971160888672,195.0,0.1703740656375885,-0.0,4689.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.817355751991272,0.3738998174667358,0.3393785059452057,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9345781207084656,0.5585914850234985,0.5306026339530945,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.893665075302124,0.4941354393959045,0.3472258448600769,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9057826399803162,0.5140321850776672,0.4888210296630859,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.78387850522995,0.3296709656715393,1.4974485635757446,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1821594238281,291.1492004394531,1.0,0.71241295337677,1.0,1.0,0.3241619765758514,1.0,-3.8478710651397705,2.753664016723633,1.0942071676254272,1.8876298666000368,0.0,0.0,0.0,212.6339111328125,195.0,0.2610374093055725,-0.0,4649.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
