time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8238872289657593,0.3738911747932434,0.3391512334346771,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9438516497612,0.5586641430854797,0.530441164970398,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9017211198806764,0.4943991303443908,0.3472397327423095,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9144853353500366,0.5141867399215698,0.4887360334396362,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7909030318260193,0.3299043774604797,1.4973833560943604,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1822814941406,291.1493530273437,1.0,0.7095276117324829,1.0,1.0,0.3241865634918213,1.0,-3.8472394943237305,2.753146886825561,1.0940924882888794,1.8872538805007928,0.0,0.0,0.0,206.7487945556641,183.0,0.3350321054458618,-0.0,4609.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8308294415473938,0.3738829493522644,0.3389232456684112,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9534698724746704,0.5587329268455505,0.5302749276161194,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9106786251068116,0.4946557879447937,0.3472478985786438,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9242278337478638,0.5143385529518127,0.4886471629142761,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7984433770179749,0.3301435708999634,1.497339129447937,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1824645996094,291.14947509765625,1.0,0.7066211104393005,1.0,1.0,0.3242011964321136,1.0,-3.8466153144836426,2.7526681423187256,1.093947172164917,1.8869147300720213,0.0,0.0,0.0,200.83042907714844,183.0,0.3412661552429199,-0.0,4568.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8383055925369263,0.3738743662834167,0.33869469165802,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9632779359817504,0.5587983131408691,0.5301050543785095,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9209234714508056,0.4949064254760742,0.347251683473587,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9347804188728333,0.5144876837730408,0.4885554611682892,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8065028190612793,0.3303864598274231,1.4973100423812866,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1826171875,291.14959716796875,1.0,0.7037012577056885,1.0,1.0,0.324215829372406,1.0,-3.84599494934082,2.7521939277648926,1.0938010215759275,1.8865801095962524,0.0,0.0,0.0,194.89894104003903,171.0,0.338889479637146,-0.0,4527.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8464633226394653,0.3738653361797333,0.3384653627872467,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9731465578079224,0.5588601231575012,0.529931366443634,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9321951270103456,0.4951508045196533,0.3472508192062378,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.945934534072876,0.5146340727806091,0.4884607791900635,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8148149251937866,0.3306330740451813,1.4972960948944092,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1828308105469,291.14971923828125,1.0,0.7007693648338318,1.0,1.0,0.3242304921150207,1.0,-3.845378398895264,2.7517220973968506,1.0936561822891235,1.886247992515564,0.0,0.0,0.0,188.9559783935547,171.0,0.339651346206665,-0.0,4486.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8554484844207764,0.3738555312156677,0.3382352292537689,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9829391837120056,0.5589183568954468,0.5297542214393616,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9442158937454224,0.4953890740871429,0.3472456037998199,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9574718475341796,0.514777660369873,0.4883632659912109,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8234219551086426,0.3308827579021454,1.4972952604293823,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830444335937,291.1498413085937,1.0,0.6978272795677185,1.0,1.0,0.3242451250553131,1.0,-3.8447635173797607,2.751251459121704,1.0935120582580566,1.8859176635742188,0.0,0.0,0.0,183.00624084472656,174.0,0.3433676660060882,-0.0,4445.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8605508208274841,0.3738448917865753,0.338109940290451,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9880244731903076,0.558975875377655,0.5296866297721863,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9508212804794312,0.4956250488758087,0.347320407629013,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9636602997779846,0.5149209499359131,0.488375723361969,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8282620310783386,0.3311347067356109,1.497828483581543,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1832580566406,291.14996337890625,1.0,0.6966649293899536,1.0,1.0,0.3242597579956054,1.0,-3.845273017883301,2.7515528202056885,1.093720316886902,1.88606059551239,0.0,0.0,0.0,179.9160919189453,174.0,0.3621633350849151,-0.0,4426.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8634834885597229,0.3738239407539367,0.3380313217639923,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9908085465431212,0.5590237975120544,0.5296680331230164,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9545743465423584,0.4958475530147552,0.347428947687149,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9671199917793274,0.5150553584098816,0.4884378612041473,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.831109881401062,0.3313832879066467,1.4986231327056885,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1834411621094,291.1501159667969,1.0,0.6960740089416504,1.0,1.0,0.3242607116699219,1.0,-3.846316814422608,2.752257823944092,1.0940591096878052,1.886524677276612,0.0,0.0,0.0,178.24961853027344,192.0,0.3802120685577392,-0.0,4419.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8602582216262817,0.3737912476062774,0.3380779922008514,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9878202676773072,0.5590620040893555,0.5297822952270508,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9508083462715148,0.4960563480854034,0.3476330935955047,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9635258316993712,0.5151805877685547,0.4886334538459778,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8284062743186951,0.3316272795200348,1.5000730752944946,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1835632324219,291.15020751953125,1.0,0.697669506072998,1.0,1.0,0.3242616653442383,1.0,-3.848731994628906,2.7539055347442627,1.0948264598846436,1.887581467628479,0.0,0.0,0.0,180.24282836914065,192.0,0.382473886013031,-0.0,4439.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8538789749145508,0.37373748421669,0.338185578584671,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9814821481704712,0.5590829253196716,0.5299635529518127,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.942910373210907,0.4962430894374847,0.3478836119174957,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9559726119041444,0.5152891278266907,0.4888966977596283,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8227943778038025,0.3318583965301513,1.5018633604049685,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1835327148437,291.150390625,1.0,0.700153648853302,1.0,1.0,0.3242626190185547,1.0,-3.851851224899292,2.7560269832611084,1.0958242416381836,1.888994574546814,0.0,0.0,0.0,184.3056030273437,210.0,0.4608102738857269,-0.0,4474.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.84575355052948,0.3736597001552582,0.3383274674415588,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9726081490516664,0.5590836405754089,0.5301846861839294,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9323380589485168,0.496404618024826,0.3481600284576416,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9456834197044371,0.5153778195381165,0.489200234413147,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8153754472732544,0.3320727348327636,1.503860592842102,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.183349609375,291.1506042480469,1.0,0.7033709287643433,1.0,1.0,0.3242635726928711,1.0,-3.855388879776001,2.758432149887085,1.0969566106796265,1.8906056880950928,0.0,0.0,0.0,189.8651428222656,210.0,0.5057898759841919,-0.0,4521.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8371087312698364,0.3735620081424713,0.3384845852851867,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9621777534484864,0.5590670108795166,0.5304247140884399,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9207462668418884,0.496544748544693,0.3484474718570709,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9340723156929016,0.515449583530426,0.4895229339599609,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8070003390312195,0.3322718739509582,1.5059583187103271,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1830444335937,291.1507873535156,1.0,0.7070172429084778,1.0,1.0,0.3242645263671875,1.0,-3.8591253757476807,2.760972261428833,1.0981528759002686,1.8923124074935915,0.0,0.0,0.0,196.3301544189453,228.0,0.5200487375259399,-0.0,4574.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8282436728477478,0.3734429776668548,0.3386513292789459,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9505256414413452,0.5590314269065857,0.5306774377822876,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9090194702148438,0.4966616332530975,0.3487412333488464,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9218047857284546,0.5155026912689209,0.4898587167263031,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7978813648223877,0.3324539959430694,1.508125901222229,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1825561523437,291.1509094238281,1.0,0.7110266089439392,1.0,1.0,0.324252039194107,1.0,-3.8629961013793945,2.76364803314209,1.099348068237305,1.8941287994384768,0.0,0.0,0.0,203.5847625732422,228.0,0.4340704083442688,-0.0,4633.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8195038437843323,0.3733062446117401,0.338819682598114,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9384094476699828,0.5589795708656311,0.5309336185455322,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8983371257781982,0.4967585802078247,0.3490348756313324,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9100021719932556,0.515539824962616,0.4901981353759765,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7888714671134949,0.3326213955879211,1.5103164911270142,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1819763183594,291.1509704589844,1.0,0.7152431011199951,1.0,1.0,0.3242395520210266,1.0,-3.866905450820923,2.7663536071777344,1.1005518436431885,1.8959664106369016,0.0,0.0,0.0,211.3211212158203,246.0,0.3221345841884613,-0.0,4696.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8107354640960693,0.3731498718261719,0.3389863669872284,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9262315034866332,0.5589092969894409,0.5311894416809082,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8881222605705261,0.4968328475952148,0.3493252694606781,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8993199467658997,0.5155588388442993,0.49053755402565,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7800989747047424,0.3327721953392029,1.512513518333435,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1812438964844,291.1510009765625,1.0,0.7196416854858398,1.0,1.0,0.3242270648479461,1.0,-3.870816469192505,2.769060611724853,1.1017557382583618,1.8978042602539065,0.0,0.0,0.0,219.50070190429688,246.0,0.2173390686511993,-0.0,4762.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8019229173660278,0.3729795813560486,0.3391489088535309,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9147135615348816,0.5588254928588867,0.5314415097236633,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8784596920013428,0.4968903064727783,0.3496106564998626,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8894345164299011,0.5155646800994873,0.4908735156059265,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7718290686607361,0.3329111337661743,1.5146994590759275,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1804504394531,291.1510009765625,1.0,0.7241209149360657,1.0,1.0,0.3242145776748657,1.0,-3.8746938705444336,2.7717440128326416,1.1029497385025024,1.8996330499649048,0.0,0.0,0.0,227.91395568847656,264.0,0.1215111687779426,-0.0,4829.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7933637499809265,0.3727909326553345,0.3393036127090454,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9042750000953674,0.5587235689163208,0.5316858887672424,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8693294525146484,0.49692502617836,0.3498871028423309,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8800430297851562,0.5155527591705322,0.4912020862102508,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7640385627746582,0.3330345153808594,1.5168590545654297,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1795654296875,291.1509704589844,1.0,0.7286792993545532,1.0,1.0,0.3242020905017853,1.0,-3.878501892089844,2.774379014968872,1.104122757911682,1.9014389514923096,0.0,0.0,0.0,236.5699157714844,264.0,0.0366581417620182,-0.0,4897.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7852718830108643,0.3725870847702026,0.3394497334957123,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8950229287147522,0.5586062073707581,0.5319212079048157,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8608198761940002,0.496940016746521,0.3501539230346679,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8712491393089294,0.5155258178710938,0.4915218949317932,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7567975521087646,0.3331454396247864,1.5189874172210691,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1785888671875,291.15087890625,1.0,0.7332674860954285,1.0,1.0,0.3241819441318512,1.0,-3.8822290897369385,2.776983976364136,1.1052452325820925,1.903240323066712,0.0,0.0,0.0,245.36395263671875,282.0,-0.0771933495998382,-0.0,4967.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7776711583137512,0.3723695874214172,0.3395869731903076,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.886322557926178,0.5584747791290283,0.5321468710899353,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8529214262962341,0.4969366490840912,0.3504107296466827,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8630595803260803,0.5154849886894226,0.491832435131073,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.750091552734375,0.3332454264163971,1.5210832357406616,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.1776123046875,291.1507568359375,1.0,0.7378643155097961,1.0,1.0,0.3241618275642395,1.0,-3.885871648788452,2.779532194137573,1.1063395738601685,1.9050097465515137,0.0,0.0,0.0,254.2519378662109,282.0,-0.1816358715295791,-0.0,5037.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7705579400062561,0.3721395432949066,0.3397155404090881,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8781590461730957,0.5583301186561584,0.5323629975318909,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8455923199653625,0.4969159960746765,0.3506576120853424,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.855448842048645,0.5154314041137695,0.4921336472034454,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7438785433769226,0.3333357274532318,1.5231479406356812,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.17657470703125,291.150634765625,1.0,0.7424575090408325,1.0,1.0,0.3241416811943054,1.0,-3.88943076133728,2.782023906707764,1.1074069738388062,1.9067413806915283,0.0,0.0,0.0,263.2071838378906,285.0,-0.2706480324268341,-0.0,5107.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7659937739372253,0.3719020783901214,0.3397300839424133,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8729439377784729,0.5581761002540588,0.5324582457542419,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8409556746482849,0.4968837201595306,0.3508134484291076,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8506307601928711,0.5153685808181763,0.4923141300678253,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7399733662605286,0.3334189057350158,1.5246484279632568,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1755065917969,291.1504821777344,1.0,0.7452881336212158,1.0,1.0,0.3241215646266937,1.0,-3.891777753829956,2.7836833000183105,1.1080944538116455,1.9079577922821045,0.0,0.0,0.0,269.2561340332031,285.0,-0.3616175055503845,-0.0,5155.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7625227570533752,0.3716621994972229,0.3396921157836914,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8689937591552734,0.5580155849456787,0.5324951410293579,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8374595642089844,0.4968417882919311,0.3509238958358764,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8470016121864319,0.5152996182441711,0.4924365878105163,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7370460033416748,0.3334999680519104,1.5258893966674805,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1744689941406,291.1502685546875,1.0,0.7476246356964111,1.0,1.0,0.324101448059082,1.0,-3.8935513496398926,2.7849574089050293,1.1085938215255735,1.908879637718201,0.0,0.0,0.0,274.0111999511719,273.0,-0.499839723110199,-0.0,5192.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7617926001548767,0.371421605348587,0.3395073413848877,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.868242621421814,0.5578486919403076,0.5323734283447266,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8368356227874756,0.4967907965183258,0.3509150445461273,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8463450074195862,0.5152246356010437,0.4924006760120392,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7365843057632446,0.3335793018341064,1.5263959169387815,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17352294921875,291.1500549316406,1.0,0.7477337121963501,1.0,1.0,0.3240940868854522,1.0,-3.893743753433228,2.7851052284240723,1.1086385250091553,1.909072637557984,0.0,0.0,0.0,274.848876953125,273.0,-0.5633316040039062,-0.0,5198.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.762466549873352,0.3711902797222137,0.339251846075058,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8691291809082031,0.557683527469635,0.532170832157135,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8376824259757996,0.4967391788959503,0.3508447110652923,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8472088575363159,0.5151517391204834,0.4922842383384704,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7373896241188049,0.3336667120456695,1.5265432596206665,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17266845703125,291.1498107910156,1.0,0.7469938397407532,1.0,1.0,0.3240867555141449,1.0,-3.893146753311157,2.784717798233032,1.1084288358688354,1.9088659286499023,0.0,0.0,0.0,273.6255798339844,261.0,-0.6581842303276062,-0.0,5188.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7641795873641968,0.3709701895713806,0.3389517962932586,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8712244629859924,0.5575217604637146,0.5319138169288635,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8396148085594177,0.496688038110733,0.3507322669029236,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8491970896720886,0.5150828957557678,0.4921138286590576,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7391345500946045,0.3337659537792206,1.5264666080474854,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1720275878906,291.1495056152344,1.0,0.7455464601516724,1.0,1.0,0.3240793943405151,1.0,-3.89204478263855,2.783987522125244,1.1080572605133057,1.9084211587905884,0.0,0.0,0.0,270.9307556152344,261.0,-0.7181548476219177,-0.0,5167.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7665608525276184,0.3707587718963623,0.3386282622814178,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8740944862365723,0.5573626756668091,0.5316261053085327,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8422442674636841,0.4966366589069366,0.3505953252315521,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8519101142883301,0.5150171518325806,0.491913229227066,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7414861917495728,0.3338760137557983,1.526278734207153,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1715087890625,291.14923095703125,1.0,0.7436849474906921,1.0,1.0,0.3240720629692077,1.0,-3.8906772136688232,2.783077001571656,1.1076003313064575,1.9078506231307983,0.0,0.0,0.0,267.3729248046875,249.0,-0.7454702854156494,-0.0,5139.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7695947289466858,0.3705561757087707,0.3382851779460907,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8777180910110474,0.557205855846405,0.5313113331794739,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8455559611320496,0.4965837299823761,0.3504358530044555,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8553339242935181,0.5149542689323425,0.4916861057281494,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7444352507591248,0.3339987993240356,1.5260075330734253,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1711730957031,291.14898681640625,1.0,0.741456925868988,1.0,1.0,0.324064701795578,1.0,-3.889094352722168,2.782020330429077,1.1070741415023804,1.9071775674819944,0.0,0.0,0.0,263.0515441894531,249.0,-0.7395464181900024,-0.0,5105.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7731194496154785,0.370359867811203,0.3379309773445129,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8819050192832947,0.5570501685142517,0.5309796929359436,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8493865728378296,0.4965278804302215,0.350261241197586,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8592983484268188,0.5148929953575134,0.4914425611495971,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7478427886962891,0.3341326713562011,1.5256999731063845,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.17095947265625,291.1488342285156,1.0,0.7390007376670837,1.0,1.0,0.3240815699100494,1.0,-3.887395858764648,2.7808046340942383,1.1065913438796997,1.9063682556152344,0.0,0.0,0.0,258.25750732421875,237.0,-0.5876105427742004,-0.0,5068.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7770617604255676,0.370168387889862,0.3375697433948517,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8865676522254944,0.556894838809967,0.530636191368103,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8536673188209534,0.4964683949947357,0.350075215101242,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8637294769287109,0.5148324370384216,0.4911875426769256,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7516515254974365,0.3342762887477875,1.5253783464431765,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1708679199219,291.1487731933594,1.0,0.736388087272644,1.0,1.0,0.3240984380245209,1.0,-3.8856301307678223,2.779537916183472,1.10609233379364,1.90552020072937,0.0,0.0,0.0,253.14308166503903,237.0,-0.4198335409164428,-0.0,5029.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7813683152198792,0.369979977607727,0.337204098701477,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8916417956352234,0.5567389726638794,0.5302844643592834,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8583521842956543,0.496404618024826,0.3498806059360504,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8685755729675293,0.5147716403007507,0.490924596786499,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7558230757713318,0.3344278335571289,1.525055170059204,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1708679199219,291.1487121582031,1.0,0.7336710095405579,1.0,1.0,0.3241152763366699,1.0,-3.883827209472656,2.7782461643218994,1.1055809259414673,1.9046534299850464,0.0,0.0,0.0,247.81964111328125,225.0,-0.2782340049743652,-0.0,4988.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7860965132713318,0.369794636964798,0.3368332386016845,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8971899747848511,0.5565811395645142,0.529922366142273,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8635109066963196,0.4963328540325165,0.3496742248535156,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8739051222801208,0.5147092342376709,0.4906516373157501,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7604238390922546,0.3345899879932403,1.5247390270233154,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1709899902344,291.1487121582031,1.0,0.7308382391929626,1.0,1.0,0.3241321444511413,1.0,-3.881988048553467,2.776930570602417,1.1050575971603394,1.903768301010132,0.0,0.0,0.0,242.2627868652344,225.0,-0.1685823202133178,-0.0,4946.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7911527156829834,0.3696099817752838,0.3364600539207458,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.903102695941925,0.5564210414886475,0.5295549035072327,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8690575361251831,0.4962549209594726,0.3494611978530884,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8796229958534241,0.5146448016166687,0.4903735220432281,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7653777003288269,0.3347578942775726,1.5244333744049072,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1711730957031,291.14874267578125,1.0,0.7279542684555054,1.0,1.0,0.3241490125656128,1.0,-3.880137443542481,2.775607109069824,1.1045303344726562,1.902876257896424,0.0,0.0,0.0,236.6137542724609,213.0,-0.0740271508693695,-0.0,4903.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7965807914733887,0.3694257736206054,0.3360835313796997,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9096970558166504,0.5562572479248047,0.5291799902915955,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8750490546226501,0.4961671829223633,0.3492385149002075,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8857832551002502,0.51457679271698,0.4900881350040436,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7707393765449524,0.3349336385726928,1.524144172668457,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1714172363281,291.1488342285156,1.0,0.7250114679336548,1.0,1.0,0.3241752386093139,1.0,-3.878273963928223,2.7742440700531006,1.104029893875122,1.90194571018219,0.0,0.0,0.0,230.85430908203125,213.0,0.0477477833628654,-0.0,4859.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8023483157157898,0.369240939617157,0.335704892873764,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.91708105802536,0.5560898184776306,0.5287998914718628,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8814632296562195,0.4960709810256958,0.349008709192276,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8923566937446594,0.5145052075386047,0.4897976815700531,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7764887809753418,0.3351145386695862,1.5238699913024902,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14892578125,297.17169189453125,291.14892578125,1.0,0.7220357060432434,1.0,1.0,0.3242014944553375,1.0,-3.876404285430908,2.7728753089904785,1.1035290956497192,1.9010088443756104,0.0,0.0,0.0,225.0435333251953,201.0,0.1569547206163406,-0.0,4815.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8084366321563721,0.3690549433231354,0.3353237509727478,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9251588582992554,0.5559178590774536,0.5284139513969421,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.888327956199646,0.495964765548706,0.348770797252655,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8993662595748901,0.5144291520118713,0.4895014464855194,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7826524972915649,0.3353006541728973,1.523612380027771,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1720275878906,291.1490783691406,1.0,0.7190304398536682,1.0,1.0,0.3242277204990387,1.0,-3.874528646469116,2.771502494812012,1.1030261516571045,1.9000678062438965,0.0,0.0,0.0,219.1876220703125,201.0,0.2424685359001159,-0.0,4770.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8146464228630066,0.3688676655292511,0.3349409103393554,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9337987899780272,0.5557423233985901,0.5280240774154663,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.895650327205658,0.4958510398864746,0.3485272228717804,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9069181084632874,0.5143495202064514,0.4892012476921081,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7892346978187561,0.3354900777339935,1.5233665704727173,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1723937988281,291.14923095703125,1.0,0.7160066366195679,1.0,1.0,0.3242539763450622,1.0,-3.8726494312286377,2.770127773284912,1.102521538734436,1.8991234302520752,0.0,0.0,0.0,213.31044006347656,189.0,0.313952773809433,-0.0,4726.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8210711479187012,0.3686780035495758,0.3345550894737243,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9429050087928772,0.5555607080459595,0.5276275277137756,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9034741520881652,0.4957248866558075,0.3482743501663208,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9155263900756836,0.5142637491226196,0.488894373178482,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7962750792503357,0.3356843292713165,1.5231382846832275,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1727905273437,291.1493835449219,1.0,0.7129587531089783,1.0,1.0,0.3242802023887634,1.0,-3.8707587718963614,2.7687456607818604,1.102013111114502,1.8981730937957764,0.0,0.0,0.0,207.4040985107422,189.0,0.3660235702991485,-0.0,4681.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
