time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8278347849845886,0.3684857487678528,0.3341667056083679,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9523422718048096,0.5553737282752991,0.5272257328033447,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912282943725586,0.4955883920192718,0.3480141162872314,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.925083875656128,0.5141724944114685,0.4885821640491485,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8037833571434021,0.3358816504478454,1.5229225158691406,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1732177734375,291.1495056152344,1.0,0.7098948359489441,1.0,1.0,0.3242936134338379,1.0,-3.868859052658081,2.7674005031585693,1.1014585494995115,1.897259831428528,0.0,0.0,0.0,201.48423767089844,177.0,0.3453200161457062,-0.0,4637.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8350812792778015,0.368290364742279,0.3337752223014831,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.961990773677826,0.5551804900169373,0.5268177390098572,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.92226243019104,0.4954400956630707,0.3477454781532287,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9354053139686584,0.5140748620033264,0.4882636070251465,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8116419315338135,0.3360819816589355,1.5227190256118774,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17364501953125,291.14959716796875,1.0,0.7068151235580444,1.0,1.0,0.3243070542812347,1.0,-3.86694598197937,2.7660491466522217,1.1008967161178589,1.896341681480408,0.0,0.0,0.0,195.55235290527344,177.0,0.3185641169548034,-0.0,4592.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8429535031318665,0.3680918216705322,0.3333809077739715,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9717205166816713,0.5549813508987427,0.5264041423797607,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.933175802230835,0.495280921459198,0.3474692702293396,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9462926983833312,0.5139711499214172,0.4879393279552459,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8196736574172974,0.3362846672534942,1.5225260257720947,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1741027832031,291.1496887207031,1.0,0.7037217617034912,1.0,1.0,0.3243204653263092,1.0,-3.865018606185913,2.764688730239868,1.1003299951553345,1.8954159021377563,0.0,0.0,0.0,189.6146850585937,165.0,0.2986840307712555,-0.0,4547.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8516032099723816,0.3678903579711914,0.3329838812351227,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9814053177833556,0.554776668548584,0.5259852409362793,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9447866678237916,0.4951115846633911,0.3471858501434326,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9575499892234802,0.5138616561889648,0.4876095652580261,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8281357288360596,0.3364894688129425,1.5223424434661863,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.174560546875,291.1497802734375,1.0,0.7006159424781799,1.0,1.0,0.3243338763713836,1.0,-3.863077402114868,2.7633190155029297,1.099758505821228,1.8944826126098635,0.0,0.0,0.0,183.67330932617188,165.0,0.2851011157035827,-0.0,4502.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8611889481544495,0.3676854968070984,0.3325838148593902,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9909192323684692,0.5545658469200134,0.5255605578422546,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9568567276000975,0.4949312210083008,0.3468948304653168,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9689809679985046,0.5137458443641663,0.4872738420963287,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.837304413318634,0.3366962373256683,1.5221675634384155,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1750183105469,291.1498718261719,1.0,0.6974976062774658,1.0,1.0,0.3243473172187805,1.0,-3.861120223999024,2.761938571929932,1.0991815328598022,1.893540859222412,0.0,0.0,0.0,177.72821044921875,183.0,0.2703384757041931,-0.0,4457.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8614864349365234,0.3674296438694,0.3323753476142883,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.991244375705719,0.5543050765991211,0.5253370404243469,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9572839736938475,0.4946978390216827,0.3467505574226379,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9694237112998962,0.5135798454284668,0.4871391654014587,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8378809690475464,0.3368556201457977,1.522963523864746,291.1497802734375,291.1499938964844,288.749755859375,287.1197814941406,291.14971923828125,297.175048828125,291.1497497558594,1.0,0.6978901624679565,1.0,1.0,0.3243493437767029,1.0,-3.861214876174927,2.762005567550659,1.0992093086242676,1.8935004472732544,0.0,0.0,0.0,177.46170043945312,183.0,0.0299014039337635,-0.0,4456.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8567009568214417,0.3670687079429626,0.3321997225284576,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9867708086967468,0.5539418458938599,0.5251498222351074,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9515156149864196,0.4943559467792511,0.3466289341449737,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9640689492225648,0.5133103132247925,0.4870400428771972,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8337593674659729,0.3369123637676239,1.523944616317749,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1490173339844,297.1740417480469,291.1493530273437,1.0,0.6993727684020996,1.0,1.0,0.3243514001369476,1.0,-3.861693382263184,2.762324810028076,1.0993685722351074,1.8937073945999143,0.0,0.0,0.0,180.13172912597656,201.0,-0.5494461059570312,-0.0,4475.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.8488653302192688,0.366608053445816,0.3320057094097137,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.9787749648094176,0.5534802079200745,0.5249454975128174,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.9415518045425416,0.4939100742340088,0.3464904129505157,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.9546603560447692,0.5129408240318298,0.4869225025177002,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.8267436623573303,0.3368654251098633,1.524830341339111,291.14849853515625,291.1499938964844,288.7479553222656,287.1190795898437,291.1476745605469,297.1720275878906,291.1484069824219,1.0,0.7017473578453064,1.0,1.0,0.32435342669487,1.0,-3.861972570419312,2.762507677078247,1.099464774131775,1.8938273191452024,0.0,0.0,0.0,184.8235321044922,201.0,-1.4904776811599731,-0.0,4507.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8398304581642151,0.3660734295845032,0.3317863941192627,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9685159921646118,0.5529443621635437,0.52471524477005,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9294666051864624,0.4933858811855316,0.3463295996189117,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.942968726158142,0.5124956965446472,0.486777663230896,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8183963298797607,0.3367375433444977,1.5255650281906128,291.1471252441406,291.1499938964844,288.7463684082031,287.11846923828125,291.1457824707031,297.1693115234375,291.1470031738281,1.0,0.7046312689781189,1.0,1.0,0.3243554830551147,1.0,-3.861948966979981,2.7624847888946533,1.0994640588760376,1.8938066959381104,0.0,0.0,0.0,190.72987365722656,219.0,-2.6300292015075684,-0.0,4546.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8301274180412292,0.3654615581035614,0.3315340578556061,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9563127160072328,0.5523298978805542,0.52444988489151,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9162362813949584,0.4927787482738495,0.3461395502090454,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9296874403953552,0.5119702816009521,0.486596018075943,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8089392781257629,0.3365228772163391,1.5260958671569824,291.14520263671875,291.1499938964844,288.7443542480469,287.11767578125,291.14337158203125,297.1659240722656,291.14508056640625,1.0,0.707938015460968,1.0,1.0,0.3243575394153595,1.0,-3.861518383026123,2.7621853351593018,1.0993330478668213,1.8935976028442385,0.0,0.0,0.0,197.7002868652344,219.0,-3.876407623291016,-0.0,4590.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8203423023223877,0.3647857010364532,0.3312472999095917,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9430766105651855,0.551649272441864,0.5241468548774719,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.903572142124176,0.492101639509201,0.3459188938140869,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.9162020683288574,0.511377215385437,0.4863752126693725,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.7988053560256958,0.3362346589565277,1.5264123678207395,291.1430358886719,291.1499938964844,288.7419128417969,287.1167297363281,291.1408996582031,297.1619873046875,291.14288330078125,1.0,0.7114871740341187,1.0,1.0,0.3244266211986542,1.0,-3.86065936088562,2.7613699436187744,1.0992892980575562,1.89297878742218,0.0,0.0,0.0,205.34976196289065,237.0,-4.804004669189453,-0.0,4638.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.8105440735816956,0.3640574514865875,0.3309284448623657,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.929610311985016,0.5509135723114014,0.5238080024719238,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.8920342922210693,0.4913662672042846,0.3456694185733795,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9037513732910156,0.5107277035713196,0.4861172437667846,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.7888361811637878,0.3358854055404663,1.5265291929244995,291.140625,291.1499938964844,288.739013671875,287.1156005859375,291.1380615234375,297.1576843261719,291.14044189453125,1.0,0.7151748538017273,1.0,1.0,0.3244957327842712,1.0,-3.859399080276489,2.7602643966674805,1.0991346836090088,1.8921723365783687,0.0,0.0,0.0,213.4448699951172,237.0,-5.723677158355713,-0.0,4688.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8005890250205994,0.3632831871509552,0.33057901263237,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.916653335094452,0.5501288771629333,0.523434579372406,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8810322284698486,0.4905790686607361,0.3453923761844635,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8926120400428772,0.5100281238555908,0.4858236312866211,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7793132066726685,0.33548304438591,1.5264593362808228,291.1378173828125,291.1499938964844,288.7357482910156,287.1142883300781,291.1348571777344,297.153076171875,291.1376342773437,1.0,0.7189390659332275,1.0,1.0,0.3245648443698883,1.0,-3.8577592372894287,2.7589001655578613,1.0988589525222778,1.89119553565979,0.0,0.0,0.0,221.844467163086,255.0,-6.741392612457275,-0.0,4739.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.7908822894096375,0.3624502718448639,0.3301877379417419,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.9048029184341432,0.549281120300293,0.5230135321617126,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.8705748915672302,0.489725112915039,0.3450773954391479,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.8819608688354492,0.5092641711235046,0.485480934381485,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.7702444791793823,0.3350134789943695,1.5261396169662476,291.13458251953125,291.1499938964844,288.7320251464844,287.11285400390625,291.13116455078125,297.14813232421875,291.13433837890625,1.0,0.7227612137794495,1.0,1.0,0.324633926153183,1.0,-3.8556067943573,2.757187843322754,1.098418951034546,1.889982342720032,0.0,0.0,0.0,230.54690551757807,255.0,-7.768474578857422,-0.0,4790.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7817314863204956,0.3615790903568268,0.3297674059867859,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.8943971395492554,0.5483918190002441,0.5225589871406555,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8608559966087341,0.488827109336853,0.3447359204292297,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8720054626464844,0.5084577798843384,0.4851038753986358,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.7618087530136108,0.3345010280609131,1.5256513357162476,291.1309814453125,291.1499938964844,288.7279357910156,287.1112365722656,291.12713623046875,297.1430358886719,291.1307373046875,1.0,0.7265883088111877,1.0,1.0,0.3247030377388,1.0,-3.853102207183838,2.7552359104156494,1.097866415977478,1.8886102437973025,0.0,0.0,0.0,239.3890838623047,273.0,-8.813673973083496,-0.0,4840.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.7731173038482666,0.360662430524826,0.3293101787567138,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.8845868706703186,0.5474526286125183,0.5220617651939392,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.8518130779266357,0.4878763854503631,0.3443607985973358,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.8627046346664429,0.5076004266738892,0.4846831262111664,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.7539528012275696,0.3339371085166931,1.5249512195587158,291.12799072265625,291.1499938964844,288.7234191894531,287.1094665527344,291.1246643066406,297.1377868652344,291.1277770996094,1.0,0.7304064631462097,1.0,1.0,0.3250459730625152,1.0,-3.850154399871826,2.7520744800567627,1.098079800605774,1.886133074760437,0.0,0.0,0.0,248.3665008544922,273.0,-8.437615394592285,-0.0,4891.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7650742530822754,0.3597080111503601,0.3288207352161407,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8753917813301086,0.5464711785316467,0.5215266346931458,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8434320092201233,0.4868808388710022,0.343955785036087,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8540710210800171,0.5066995620727539,0.484223335981369,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7466719746589661,0.3333297669887543,1.524064540863037,291.12530517578125,291.1499938964844,288.7185363769531,287.1075134277344,291.1220703125,297.1324462890625,291.1251220703125,1.0,0.7341969609260559,1.0,1.0,0.3253889083862304,1.0,-3.846814870834351,2.748586177825928,1.0982286930084229,1.883418560028076,0.0,0.0,0.0,257.4202880859375,276.0,-8.043298721313477,-0.0,4940.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7596455216407776,0.3587266206741333,0.3282005786895752,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.8692388534545898,0.5454577803611755,0.520850419998169,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.837830126285553,0.4858520030975342,0.3434453010559082,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.8483293056488037,0.505765974521637,0.4836215376853943,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7418231964111328,0.3326903581619262,1.5225046873092651,291.12255859375,291.1499938964844,288.7132568359375,287.1054077148437,291.1190795898437,297.1270751953125,291.1223449707031,1.0,0.7361997961997986,1.0,1.0,0.3257318437099457,1.0,-3.84204363822937,2.7441189289093018,1.0979245901107788,1.8800979852676392,0.0,0.0,0.0,263.5907592773437,276.0,-8.010332107543945,-0.0,4967.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7553459405899048,0.3577210605144501,0.3275088965892792,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.8644025921821594,0.5444124937057495,0.5200924873352051,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.8334096074104309,0.4847902655601501,0.3428735435009002,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.8438268899917603,0.5047996640205383,0.4829371869564056,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.7380071878433228,0.332021027803421,1.5205610990524292,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.11578369140625,297.1217346191406,291.1192321777344,1.0,0.7376753687858582,1.0,1.0,0.3260747790336609,1.0,-3.836450338363648,2.739100933074951,1.0973496437072754,1.8763779401779173,0.0,0.0,0.0,268.46356201171875,264.0,-8.320001602172852,-0.0,4982.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.7537380456924438,0.3566923141479492,0.3266521990299225,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.862752377986908,0.5433347225189209,0.5191534757614136,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8318505883216858,0.4836955070495605,0.3421672880649566,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8422908782958984,0.503800094127655,0.4820708632469177,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.7366819977760315,0.3313218057155609,1.517764449119568,291.1161804199219,291.1499938964844,288.7015686035156,287.1007385253906,291.112060546875,297.1164245605469,291.1158752441406,1.0,0.7368869185447693,1.0,1.0,0.3264177143573761,1.0,-3.829036712646485,2.732843399047852,1.0961934328079224,1.87187135219574,0.0,0.0,0.0,269.4536437988281,264.0,-8.859149932861328,-0.0,4966.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.7535303831100464,0.3556514084339142,0.3257024884223938,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8627640604972839,0.5422330498695374,0.5181063413619995,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8317883610725403,0.4825771450996399,0.3413811028003692,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.842300295829773,0.5027759671211243,0.4810957312583923,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.7366564273834229,0.3306031227111816,1.5144715309143066,291.1134948730469,291.1499938964844,288.6951599121094,287.0981750488281,291.1101989746094,297.1112976074219,291.11328125,1.0,0.7351705431938171,1.0,1.0,0.3270658850669861,1.0,-3.820553541183472,2.724865436553955,1.0956881046295166,1.8658456802368164,0.0,0.0,0.0,268.3152770996094,252.0,-7.9451117515563965,-0.0,4933.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.7542352676391602,0.3546046614646911,0.3246950805187225,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8638590574264526,0.5411141514778137,0.5169875621795654,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.8327016830444336,0.4814419448375702,0.3405422866344452,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8433167934417725,0.5017337799072266,0.4800483286380768,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.7374787330627441,0.32987180352211,1.5108586549758911,291.1114501953125,291.1499938964844,288.6884155273437,287.095458984375,291.1083374023437,297.1063842773437,291.1112670898437,1.0,0.7327545285224915,1.0,1.0,0.3277140259742737,1.0,-3.811378479003906,2.716359615325928,1.0950188636779783,1.859434723854065,0.0,0.0,0.0,265.8039855957031,252.0,-7.013634204864502,-0.0,4890.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.7556164860725403,0.3535508215427398,0.3236467242240906,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.8657576441764832,0.5399776101112366,0.5158154964447021,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.8343353271484375,0.4802893400192261,0.3396642506122589,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.8450802564620972,0.5006733536720276,0.4789468646049499,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.7389295101165771,0.3291290402412414,1.50701642036438,291.1093139648437,291.1499938964844,288.6813049316406,287.09259033203125,291.106201171875,297.1016845703125,291.1091003417969,1.0,0.7298373579978943,1.0,1.0,0.3283621966838836,1.0,-3.80170202255249,2.707526445388794,1.0941754579544067,1.8527947664260864,0.0,0.0,0.0,262.3253479003906,240.0,-6.618884563446045,-0.0,4839.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.7574870586395264,0.352488100528717,0.3225682377815246,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8682382106781006,0.5388230681419373,0.5146029591560364,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8364875912666321,0.4791187942028045,0.3387563824653625,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8473857641220093,0.4995944797992706,0.47780442237854,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.7408353090286255,0.3283751308917999,1.503009796142578,291.1070251464844,291.1499938964844,288.6738586425781,287.0895690917969,291.1038818359375,297.0971984863281,291.1068115234375,1.0,0.7265787720680237,1.0,1.0,0.3290103673934936,1.0,-3.791656970977783,2.6984567642211914,1.0932000875473022,1.845983862876892,0.0,0.0,0.0,258.2088928222656,240.0,-6.537303447723389,-0.0,4783.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7597597241401672,0.3514141142368316,0.321463942527771,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8711972236633301,0.5376486778259277,0.5133549571037292,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8390649557113647,0.4779282808303833,0.3378223180770874,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8501387238502502,0.4984953701496124,0.4766261577606201,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7431163191795349,0.3276089429855346,1.4988670349121094,291.1046142578125,291.1499938964844,288.6660461425781,287.08642578125,291.1012878417969,297.0928649902344,291.1043701171875,1.0,0.7230607271194458,1.0,1.0,0.3296585083007812,1.0,-3.7813000679016113,2.68919038772583,1.0921097993850708,1.839024782180786,0.0,0.0,0.0,253.62863159179688,228.0,-6.682364463806152,-0.0,4723.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.7624103426933289,0.3503281474113464,0.3203350603580475,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8746046423912048,0.5364534258842468,0.5120725035667419,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8420426845550537,0.4767167568206787,0.3368626832962036,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8533143997192383,0.4973748326301574,0.4754129648208618,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7457518577575684,0.3268296122550964,1.494596004486084,291.10284423828125,291.1499938964844,288.6579284667969,287.0830993652344,291.1002197265625,297.0887145996094,291.1026611328125,1.0,0.719317615032196,1.0,1.0,0.3305485546588897,1.0,-3.770644664764404,2.6789491176605225,1.0916955471038818,1.8311359882354736,0.0,0.0,0.0,248.66490173339844,228.0,-5.733031749725342,-0.0,4660.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.7653658390045166,0.3492324352264404,0.3191884756088257,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8783714175224304,0.5352405905723572,0.5107640027999878,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.845345675945282,0.4754877686500549,0.335883766412735,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.8568339943885803,0.4962362349033355,0.4741731882095337,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.7486766576766968,0.3260391056537628,1.490230917930603,291.1015014648437,291.1499938964844,288.64947509765625,287.07965087890625,291.09912109375,297.0847473144531,291.1013488769531,1.0,0.7154229283332825,1.0,1.0,0.3314385712146759,1.0,-3.759768009185791,2.6685237884521484,1.091244101524353,1.823087811470032,0.0,0.0,0.0,243.46267700195312,216.0,-4.858994007110596,-0.0,4596.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.7686192989349365,0.3481243550777435,0.3180245459079742,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.8824869394302368,0.53400719165802,0.5094293355941772,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.8489706516265869,0.4742383360862732,0.3348855972290039,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.8606922626495361,0.4950763881206512,0.4729066789150238,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.7518879771232605,0.3252352774143219,1.4857738018035889,291.10015869140625,291.1499938964844,288.64068603515625,287.0760498046875,291.09783935546875,297.0809326171875,291.0999755859375,1.0,0.7113965153694153,1.0,1.0,0.332328587770462,1.0,-3.7486748695373535,2.6579718589782715,1.090703010559082,1.8149405717849727,0.0,0.0,0.0,238.067138671875,216.0,-4.445068359375,-0.0,4530.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.772122323513031,0.3470051288604736,0.3168478608131408,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8868914842605591,0.532756507396698,0.508075475692749,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8528717756271362,0.4729718863964081,0.3338733315467834,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8648387789726257,0.4938989579677582,0.4716205596923828,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.7553452253341675,0.3244200050830841,1.4812506437301636,291.09869384765625,291.1499938964844,288.631591796875,287.0722961425781,291.0963439941406,297.07720947265625,291.0985107421875,1.0,0.7072857022285461,1.0,1.0,0.3332186043262481,1.0,-3.737420082092285,2.647328615188598,1.0900912284851074,1.806728839874268,0.0,0.0,0.0,232.5724029541016,204.0,-4.2990827560424805,-0.0,4463.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.7759110927581787,0.3458695411682129,0.3156527578830719,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8916240930557251,0.5314797163009644,0.5066934823989868,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8570927977561951,0.4716799557209015,0.332840621471405,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8693158030509949,0.49269500374794,0.470305860042572,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.7590864300727844,0.323587030172348,1.4766310453414917,291.0970764160156,291.1499938964844,288.6221923828125,287.06842041015625,291.0946044921875,297.0736083984375,291.0968933105469,1.0,0.7030737996101379,1.0,1.0,0.3341086506843567,1.0,-3.725939512252808,2.6365504264831543,1.0893892049789429,1.798435091972351,0.0,0.0,0.0,226.95864868164065,204.0,-4.405999660491943,-0.0,4395.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7799534201622009,0.3447244763374328,0.3144463300704956,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8966422080993652,0.5301845073699951,0.5052920579910278,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8616052269935608,0.470370203256607,0.3317939341068268,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8740894198417664,0.4914723336696625,0.4689714908599853,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7630857825279236,0.3227412402629852,1.4719455242156982,291.09588623046875,291.1499938964844,288.6125183105469,287.0643920898437,291.0938415527344,297.07000732421875,291.0957336425781,1.0,0.6987972259521484,1.0,1.0,0.3351582288742065,1.0,-3.714296579360962,2.6251652240753174,1.089131474494934,1.7895853519439695,0.0,0.0,0.0,221.2950439453125,192.0,-3.840691566467285,-0.0,4327.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.7842739820480347,0.3435697257518768,0.3132288157939911,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.9019687175750732,0.5288684368133545,0.5038687586784363,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.86644047498703,0.4690411388874054,0.3307318389415741,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8791875243186951,0.4902283549308777,0.4676147997379303,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.7673696279525757,0.3218806087970733,1.4671839475631714,291.0949401855469,291.1499938964844,288.6025085449219,287.06024169921875,291.0929870605469,297.06646728515625,291.09478759765625,1.0,0.6944550275802612,1.0,1.0,0.3362078070640564,1.0,-3.702480316162109,2.613646507263184,1.088833928108215,1.7806586027145386,0.0,0.0,0.0,215.5795745849609,192.0,-3.384427785873413,-0.0,4258.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7888732552528381,0.3424039185047149,0.3120012283325195,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.907748818397522,0.5275328159332275,0.5024263262748718,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8716071248054504,0.4676947295665741,0.3296569287776947,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8846135139465332,0.4889645874500274,0.4662387669086456,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.7719444036483765,0.3210058510303497,1.4623559713363647,291.0939025878906,291.1499938964844,288.5922241210937,287.0559387207031,291.0919494628906,297.0630187988281,291.09375,1.0,0.6900585293769836,1.0,1.0,0.3372573852539062,1.0,-3.690510511398315,2.6020448207855225,1.088465690612793,1.7716881036758425,0.0,0.0,0.0,209.8345947265625,180.0,-3.1958682537078857,-0.0,4189.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7937637567520142,0.3412254154682159,0.3107623755931854,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.91420716047287,0.5261763334274292,0.5009640455245972,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.8771267533302307,0.4663301706314087,0.3285689651966095,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8903840780258179,0.4876797497272491,0.4648425579071045,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7768276929855347,0.320115864276886,1.45745849609375,291.0927429199219,291.1499938964844,288.5816650390625,287.051513671875,291.0907287597656,297.05963134765625,291.09259033203125,1.0,0.6856089234352112,1.0,1.0,0.3383069634437561,1.0,-3.678378343582153,2.5903573036193848,1.0880210399627686,1.7626575231552124,0.0,0.0,0.0,204.06655883789065,180.0,-3.2223241329193115,-0.0,4121.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.7989541888237,0.3400327861309051,0.3095113039016723,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9212758541107178,0.5247983336448669,0.499481737613678,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.88301682472229,0.4649470448493957,0.3274681270122528,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8965114951133728,0.4863732755184173,0.4634261429309845,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.7820337414741516,0.3192097842693329,1.4524900913238523,291.0914611816406,291.1499938964844,288.5708312988281,287.0469665527344,291.0893249511719,297.0562744140625,291.0912780761719,1.0,0.6811093688011169,1.0,1.0,0.3393565416336059,1.0,-3.6660830974578857,2.5785913467407227,1.087491750717163,1.753522872924805,0.0,0.0,0.0,198.28323364257807,168.0,-3.4086525440216064,-0.0,4051.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8044720888137817,0.3388278782367706,0.3082484006881714,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.9288979172706604,0.5234013199806213,0.4979804456233978,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8893151879310608,0.463547945022583,0.3263553082942962,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.903028964996338,0.4850475490093231,0.4619905948638916,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.7875946164131165,0.3182892799377441,1.4474533796310425,291.0904541015625,291.1499938964844,288.5597229003906,287.0422668457031,291.08856201171875,297.0530090332031,291.0903015136719,1.0,0.6765627264976501,1.0,1.0,0.3405200242996216,1.0,-3.653630971908569,2.566368579864502,1.0872623920440674,1.744057297706604,0.0,0.0,0.0,192.490951538086,168.0,-3.099375009536743,-0.0,3982.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
