time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.810255765914917,0.3376102745532989,0.3069735169410705,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9370073676109314,0.5219845175743103,0.496459811925888,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8960590362548828,0.4621323943138122,0.3252305090427398,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9102813601493835,0.4837018549442291,0.4605354964733124,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.7935415506362915,0.3173535764217376,1.4423460960388184,291.0895690917969,291.1499938964844,288.5483703613281,287.0374450683594,291.0877685546875,297.0497741699219,291.08941650390625,1.0,0.6719677448272705,1.0,1.0,0.3416835069656372,1.0,-3.641019344329834,2.554027557373047,1.0869916677474976,1.734588384628296,0.0,0.0,0.0,186.68801879882807,156.0,-2.8263163566589355,-0.0,3913.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.8161891102790833,0.3363793790340423,0.3056870698928833,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9455093145370485,0.5205475687980652,0.4949205219745636,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.9032692909240724,0.4607000052928924,0.3240941762924194,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9184572100639344,0.4823358654975891,0.4590615928173065,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.7998905181884766,0.3164021372795105,1.4371700286865234,291.088623046875,291.1499938964844,288.5367431640625,287.032470703125,291.0867614746094,297.046630859375,291.0884704589844,1.0,0.6673262715339661,1.0,1.0,0.3428469896316528,1.0,-3.628253221511841,2.541617155075073,1.086636304855347,1.7250282764434814,0.0,0.0,0.0,180.87814331054688,156.0,-2.77510952949524,-0.0,3844.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8223859071731567,0.3351351022720337,0.3043889701366424,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9543181657791138,0.5190905928611755,0.4933627843856811,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.911376416683197,0.4592506885528564,0.3229463696479797,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9274370074272156,0.4809496998786926,0.4575690627098083,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8066650032997131,0.3154351115226745,1.431925654411316,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.08563232421875,297.04351806640625,291.08740234375,1.0,0.6626392602920532,1.0,1.0,0.3440104722976684,1.0,-3.615330934524536,2.5291290283203125,1.086201786994934,1.7154171466827393,0.0,0.0,0.0,175.06637573242188,144.0,-2.871697425842285,-0.0,3775.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.8289821743965149,0.3338774740695953,0.3030790090560913,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9633502960205078,0.5176136493682861,0.4917864203453064,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.920599102973938,0.4577845335006714,0.3217869400978088,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9371005296707152,0.479543536901474,0.4560578465461731,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.8136739730834961,0.3144525587558746,1.4266124963760376,291.0863952636719,291.1499938964844,288.51275634765625,287.0221862792969,291.0843200683594,297.0404357910156,291.0862121582031,1.0,0.657907247543335,1.0,1.0,0.3451739549636841,1.0,-3.602254867553711,2.516562461853028,1.0856925249099731,1.7057781219482422,0.0,0.0,0.0,169.2524871826172,144.0,-3.0677080154418945,-0.0,3706.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8361189365386963,0.332608163356781,0.3017584979534149,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.972505748271942,0.5161188840866089,0.4901932179927826,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9307731986045836,0.4563034176826477,0.3206170797348022,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9473077058792114,0.4781194627285003,0.4545296728610992,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8209466338157654,0.3134560585021972,1.4212369918823242,291.08544921875,291.1499938964844,288.5003967285156,287.0168762207031,291.0836181640625,297.03741455078125,291.0852966308594,1.0,0.6531323194503784,1.0,1.0,0.346439391374588,1.0,-3.5890350341796875,2.5036041736602783,1.0854308605194092,1.69581139087677,0.0,0.0,0.0,163.4414825439453,132.0,-2.812471866607666,-0.0,3637.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8439657092094421,0.3313268721103668,0.3004267811775207,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.9816960096359252,0.5146054029464722,0.488581895828247,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.9417413473129272,0.4548067152500152,0.3194359838962555,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.9579287171363832,0.4766764342784881,0.4529832303524017,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8287061452865601,0.3124446868896484,1.4157934188842771,291.08465576171875,291.1499938964844,288.4878234863281,287.01141357421875,291.0828552246094,297.034423828125,291.0845031738281,1.0,0.6483112573623657,1.0,1.0,0.3477048277854919,1.0,-3.5756657123565674,2.490548610687256,1.0851171016693115,1.685816764831543,0.0,0.0,0.0,157.6271514892578,132.0,-2.589144229888916,-0.0,3569.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8526887893676758,0.3300336301326751,0.2990846633911133,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9908031821250916,0.5130738615989685,0.4869537055492401,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9533053636550904,0.453294426202774,0.3182443082332611,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9687976837158204,0.4752147793769836,0.4514195621013641,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.837175726890564,0.3114187717437744,1.4102859497070312,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0819702148437,297.0314636230469,291.0836181640625,1.0,0.6434443593025208,1.0,1.0,0.3489702641963959,1.0,-3.5621371269226074,2.477413415908813,1.0847235918045044,1.67579984664917,0.0,0.0,0.0,151.8137664794922,150.0,-2.531683444976806,-0.0,3500.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.8514181971549988,0.3287301659584045,0.2979322075843811,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.9898319840431212,0.5115289688110352,0.485521137714386,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.9519052505493164,0.4517707824707031,0.3171985745429992,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.9675900936126708,0.4737403392791748,0.4500515460968017,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.8361308574676514,0.3103833198547363,1.4057213068008425,291.082763671875,291.1499938964844,288.4620056152344,287.0001525878906,291.0810852050781,297.0285949707031,291.0826416015625,1.0,0.6421663165092468,1.0,1.0,0.3502357006072998,1.0,-3.55064058303833,2.465658903121948,1.0849815607070925,1.666625738143921,0.0,0.0,0.0,151.3740692138672,150.0,-2.569828510284424,-0.0,3469.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8449562191963196,0.3273967206478119,0.2968615591526031,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9835637807846068,0.5099539160728455,0.4841727614402771,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9437066912651062,0.4502177238464355,0.3162161111831665,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9600434303283693,0.47223562002182,0.4487679004669189,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8301317095756531,0.3093211352825165,1.4015746116638184,291.08184814453125,291.1499938964844,288.4487609863281,286.9943542480469,291.0801696777344,297.0256042480469,291.08172607421875,1.0,0.6420775055885315,1.0,1.0,0.3515011370182037,1.0,-3.540014743804932,2.454495429992676,1.085519313812256,1.657894253730774,0.0,0.0,0.0,153.6922149658203,168.0,-2.566049814224243,-0.0,3458.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.835559070110321,0.3260285556316376,0.2958323359489441,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.9733198881149292,0.5083441734313965,0.4828678667545318,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.9310856461524964,0.4486306309700012,0.315266340970993,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.9480724334716796,0.470695823431015,0.447527527809143,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.8211919069290161,0.3082265555858612,1.397647738456726,291.0811462402344,291.1499938964844,288.4353332519531,286.9884033203125,291.07977294921875,297.02252197265625,291.0810241699219,1.0,0.6430162191390991,1.0,1.0,0.35285684466362,1.0,-3.529848098754883,2.4433839321136475,1.0864640474319458,1.6490910053253174,0.0,0.0,0.0,157.92649841308594,168.0,-2.203638792037964,-0.0,3459.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8250371813774109,0.3246302604675293,0.2948194742202759,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.960465133190155,0.5067036747932434,0.4815800487995147,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9166457056999208,0.447013646364212,0.314329594373703,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9337204098701476,0.4691249430179596,0.4463038742542267,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8107792139053345,0.3071021437644958,1.3938074111938477,291.0805969238281,291.1499938964844,288.42169189453125,286.9823608398437,291.07928466796875,297.019287109375,291.0805053710937,1.0,0.6445782780647278,1.0,1.0,0.3542125523090362,1.0,-3.5198616981506348,2.432400941848755,1.08746075630188,1.640343427658081,0.0,0.0,0.0,163.3434295654297,186.0,-1.8922683000564573,-0.0,3467.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.813633143901825,0.3231982886791229,0.2938161194324493,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.945441484451294,0.505028247833252,0.4803015291690826,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.902101457118988,0.445362776517868,0.3134003579616546,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.9180622100830078,0.4675186574459076,0.4450891017913818,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.7989120483398438,0.305943489074707,1.3900150060653689,291.0799865722656,291.1499938964844,288.4078674316406,286.9762268066406,291.0786437988281,297.0159606933594,291.0798645019531,1.0,0.6467013359069824,1.0,1.0,0.3555682599544525,1.0,-3.5099756717681885,2.421513080596924,1.088462471961975,1.6316344738006592,0.0,0.0,0.0,169.83950805664062,186.0,-1.82598888874054,-0.0,3483.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8016397953033447,0.3217391669750213,0.2928115725517273,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.929714858531952,0.5033238530158997,0.4790204167366028,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.8885825872421265,0.4436838924884796,0.312469869852066,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9033610820770264,0.4658830463886261,0.4438713490962982,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.7870126366615295,0.3047563433647156,1.3862121105194092,291.07928466796875,291.1499938964844,288.39385986328125,286.969970703125,291.077880859375,297.0125427246094,291.07916259765625,1.0,0.6491413116455078,1.0,1.0,0.3569239377975464,1.0,-3.5000674724578857,2.410640001296997,1.0894275903701782,1.622912883758545,0.0,0.0,0.0,176.96234130859375,204.0,-1.905439496040344,-0.0,3501.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.7895781397819519,0.3202483355998993,0.2918001115322113,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.914229691028595,0.5015848875045776,0.4777297973632812,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.8754384517669678,0.4419718086719513,0.3115331828594208,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.889962911605835,0.4642124772071838,0.4426436722278595,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.7754206657409668,0.3035352230072021,1.382366180419922,291.0784606933594,291.1499938964844,288.37969970703125,286.9635925292969,291.0769348144531,297.0090026855469,291.0783386230469,1.0,0.651867687702179,1.0,1.0,0.3582796454429626,1.0,-3.4900691509246826,2.3997364044189453,1.0903327465057373,1.6141542196273804,0.0,0.0,0.0,184.67251586914065,204.0,-2.093759536743164,-0.0,3523.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.7781036496162415,0.3187310695648193,0.2907781302928924,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.9004878401756287,0.4998162388801574,0.4764254093170166,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.86309814453125,0.440231442451477,0.3105872571468353,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.8772590160369873,0.4625118672847748,0.4414019286632538,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.7645202279090881,0.3022850155830383,1.3784571886062622,291.0777587890625,291.1499938964844,288.3653259277344,286.95709228515625,291.07635498046875,297.00543212890625,291.07763671875,1.0,0.6547640562057495,1.0,1.0,0.359703004360199,1.0,-3.4799375534057617,2.388569593429565,1.0913679599761963,1.6051437854766846,0.0,0.0,0.0,192.7511444091797,222.0,-1.9974337816238403,-0.0,3547.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.7673702239990234,0.3171893060207367,0.2897437214851379,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.8880916833877563,0.4980193376541137,0.4751047194004059,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.8516743779182434,0.4384644031524658,0.309630274772644,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.8654060959815979,0.4607826769351959,0.4401434957981109,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.7544207572937012,0.3010070323944092,1.3744726181030271,291.0771179199219,291.1499938964844,288.3507995605469,286.95050048828125,291.0757141113281,297.00177001953125,291.0769958496094,1.0,0.6577782034873962,1.0,1.0,0.3611263334751129,1.0,-3.4696474075317383,2.3773138523101807,1.092333436012268,1.596068024635315,0.0,0.0,0.0,201.10275268554688,222.0,-1.921594738960266,-0.0,3572.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7574527263641357,0.31562539935112,0.2886963784694671,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8765026926994324,0.4961968660354614,0.4737671911716461,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8411715626716614,0.4366722106933594,0.3086614608764648,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.854471743106842,0.4590276479721069,0.4388679265975952,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7451410293579102,0.299703985452652,1.3704102039337158,291.076416015625,291.1499938964844,288.33612060546875,286.9438171386719,291.074951171875,296.99810791015625,291.0762939453125,1.0,0.6608659029006958,1.0,1.0,0.3625496923923492,1.0,-3.459192514419556,2.365978956222534,1.0932135581970217,1.5869455337524414,0.0,0.0,0.0,209.6423492431641,225.0,-1.958651661872864,-0.0,3597.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.750583827495575,0.3140426576137543,0.2875351905822754,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.8685095906257629,0.4943514764308929,0.4723066985607147,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.8339370489120483,0.434856504201889,0.3076018095016479,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.8469804525375366,0.4572493135929107,0.4374690949916839,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.7387464642524719,0.2983781695365906,1.36576509475708,291.07568359375,291.1499938964844,288.3212890625,286.93701171875,291.0740051269531,296.99444580078125,291.0755310058594,1.0,0.6621795296669006,1.0,1.0,0.3639730215072632,1.0,-3.4474985599517822,2.3538618087768555,1.0936367511749268,1.5773614645004272,0.0,0.0,0.0,215.5694122314453,225.0,-2.0930662155151367,-0.0,3604.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.7450568675994873,0.3124477863311767,0.2863170504570007,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8621123433113098,0.4924874007701874,0.4707808792591095,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8281011581420898,0.4330224692821502,0.3064938485622406,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8409945964813232,0.455452024936676,0.4360046088695526,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.7335927486419678,0.2970348596572876,1.3608132600784302,291.07476806640625,291.1499938964844,288.30633544921875,286.9301147460937,291.07293701171875,296.99078369140625,291.0746154785156,1.0,0.662990391254425,1.0,1.0,0.3653963804244995,1.0,-3.435150146484375,2.3413548469543457,1.0937954187393188,1.5675116777420044,0.0,0.0,0.0,220.31448364257807,213.0,-2.329160690307617,-0.0,3602.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.742526650428772,0.310842752456665,0.2849524021148681,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.8593820333480835,0.4906049966812134,0.4690946042537689,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.8255239725112915,0.4311710596084595,0.3052675426006317,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.8384143114089966,0.4536360800266266,0.4343793094158172,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7312824726104736,0.2956743836402893,1.3551032543182373,291.073974609375,291.1499938964844,288.29119873046875,286.9231262207031,291.0722351074219,296.9872131347656,291.0738220214844,1.0,0.661472499370575,1.0,1.0,0.3668932318687439,1.0,-3.421186208724976,2.327611923217773,1.093574285507202,1.556831955909729,0.0,0.0,0.0,221.4067230224609,213.0,-2.23907470703125,-0.0,3575.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7415249347686768,0.309238463640213,0.2835115790367126,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8585266470909119,0.488712877035141,0.4673190414905548,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8246325850486755,0.4293124675750732,0.3039766252040863,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8375746607780457,0.4518101811408996,0.4326644539833069,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7304341197013855,0.2943066656589508,1.3489781618118286,291.0732727050781,291.1499938964844,288.2759704589844,286.9160461425781,291.07147216796875,296.9837951660156,291.0731201171875,1.0,0.6590134501457214,1.0,1.0,0.3683900833129883,1.0,-3.406337261199951,2.3133249282836914,1.0930125713348389,1.5457842350006104,0.0,0.0,0.0,220.509506225586,201.0,-2.1672616004943848,-0.0,3534.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.7416070699691772,0.3076366782188415,0.2820199131965637,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8590021133422852,0.4868121743202209,0.4654795825481415,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.824946403503418,0.4274482131004333,0.3026403784751892,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8379712104797363,0.4499756395816803,0.4308855533599853,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.730628252029419,0.2929340600967407,1.3425636291503906,291.072509765625,291.1499938964844,288.2605895996094,286.9088439941406,291.0706481933594,296.98052978515625,291.07232666015625,1.0,0.6557673215866089,1.0,1.0,0.3698869049549103,1.0,-3.3908698558807373,2.298678636550904,1.0921913385391235,1.5345216989517212,0.0,0.0,0.0,218.1932067871093,201.0,-2.18623423576355,-0.0,3484.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7423743605613708,0.3060364723205566,0.280498206615448,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8603214025497437,0.4849036335945129,0.4635993838310241,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8260215520858765,0.4255788326263428,0.3012759685516357,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8391506671905518,0.4481332898139953,0.4290658831596374,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7314816117286682,0.2915579080581665,1.3359733819961548,291.0716857910156,291.1499938964844,288.2450866699219,286.90155029296875,291.0697631835937,296.9774475097656,291.0715026855469,1.0,0.6520339250564575,1.0,1.0,0.3713837563991546,1.0,-3.3750250339508057,2.283830404281616,1.091194748878479,1.5231497287750244,0.0,0.0,0.0,215.01568603515625,189.0,-2.236046075820923,-0.0,3429.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.7438490390777588,0.3044375479221344,0.2789472937583923,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.8625144362449646,0.482985645532608,0.4616780579090118,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.8278772830963135,0.4237031936645508,0.2998833656311035,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.8411393165588379,0.4462815225124359,0.4272051453590393,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.7330127358436584,0.2901776432991028,1.3292105197906494,291.0708312988281,291.1499938964844,288.2294921875,286.8941955566406,291.0688781738281,296.9745483398437,291.0706481933594,1.0,0.6478182673454285,1.0,1.0,0.372880607843399,1.0,-3.35880446434021,2.268782377243042,1.0900219678878784,1.5116713047027588,0.0,0.0,0.0,211.00323486328125,189.0,-2.3022985458374023,-0.0,3368.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.74579918384552,0.3028386235237121,0.2773787975311279,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8652974963188171,0.4810587465763092,0.4597296416759491,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8302506804466248,0.4218215048313141,0.2984727025032043,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.843673586845398,0.4444209933280945,0.4253173470497131,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7349956631660461,0.2887934446334839,1.3223413228988647,291.0702209472656,291.1499938964844,288.2137756347656,286.88671875,291.06854248046875,296.9718017578125,291.070068359375,1.0,0.6433096528053284,1.0,1.0,0.3744556903839111,1.0,-3.342346429824829,2.25339937210083,1.088947057723999,1.4999189376831057,0.0,0.0,0.0,206.5081787109375,177.0,-1.9755512475967407,-0.0,3305.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7481703162193298,0.3012394607067108,0.2757968008518219,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8686029314994812,0.4791229665279388,0.4577586054801941,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8330779075622559,0.4199338257312774,0.2970473766326904,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8466922044754028,0.4425516128540039,0.4234070479869842,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7373759746551514,0.2874051630496979,1.3153870105743408,291.06982421875,291.1499938964844,288.1979675292969,286.8791809082031,291.0682373046875,296.9691772460937,291.0696716308594,1.0,0.6385705471038818,1.0,1.0,0.3760308027267456,1.0,-3.3256988525390625,2.237926959991455,1.087772011756897,1.4881161451339722,0.0,0.0,0.0,201.65089416503903,177.0,-1.626835823059082,-0.0,3240.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.7508981823921204,0.2996389865875244,0.274205207824707,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.872349739074707,0.4771784245967865,0.4557702839374542,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8362878561019897,0.4180399775505066,0.2956110835075378,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8501235246658325,0.4406735301017761,0.4214794933795929,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7400921583175659,0.2860125601291656,1.3083703517913818,291.0694274902344,291.1499938964844,288.1820678710937,286.8715209960937,291.0679016113281,296.9666748046875,291.0692749023437,1.0,0.6336671113967896,1.0,1.0,0.3776059150695801,1.0,-3.308909177780152,2.222409963607788,1.0864990949630735,1.476309299468994,0.0,0.0,0.0,196.5567169189453,165.0,-1.3887375593185425,-0.0,3174.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7539962530136108,0.2980363070964813,0.2726044058799743,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8765498399734497,0.4752238094806671,0.4537646472454071,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8398961424827576,0.4161388278007507,0.2941639721393585,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8539837598800659,0.4387854933738708,0.4195347130298614,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7431578636169434,0.2846146523952484,1.301293134689331,291.0690612792969,291.1499938964844,288.16607666015625,286.8638000488281,291.0675964355469,296.9642944335937,291.06890869140625,1.0,0.6286150217056274,1.0,1.0,0.3791809976100921,1.0,-3.2919867038726807,2.206852674484253,1.0851339101791382,1.4645179510116575,0.0,0.0,0.0,191.2585601806641,165.0,-1.2340466976165771,-0.0,3106.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7574204802513123,0.2964308559894562,0.2709971666336059,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8811437487602234,0.4732599854469299,0.4517461061477661,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8438583612442017,0.4142307937145233,0.2927089035511017,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8582243323326111,0.4368883967399597,0.4175771474838257,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7465339303016663,0.2832115292549133,1.2941725254058838,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0672302246094,296.96197509765625,291.06854248046875,1.0,0.6234602332115173,1.0,1.0,0.3807561099529266,1.0,-3.2749557495117188,2.1912717819213867,1.0836838483810425,1.4527477025985718,0.0,0.0,0.0,185.8460388183593,153.0,-1.1467442512512207,-0.0,3039.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.7612330317497253,0.2948208153247833,0.2693811058998108,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.8861986994743347,0.4712828993797302,0.4497100114822387,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.848246693611145,0.4123126864433288,0.2912431061267853,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.8629162311553955,0.4349782466888428,0.4156022071838379,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.7502824664115906,0.2818004786968231,1.2869929075241089,291.068359375,291.1499938964844,288.1331787109375,286.8475646972656,291.0668640136719,296.95977783203125,291.0682067871094,1.0,0.618187427520752,1.0,1.0,0.3823810815811157,1.0,-3.257794141769409,2.1755151748657227,1.082279086112976,1.4408435821533203,0.0,0.0,0.0,180.2975006103516,153.0,-1.0904744863510132,-0.0,2971.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7653990387916565,0.2932054400444031,0.2677585780620575,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8916631937026978,0.4692938029766083,0.4476608335971832,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8530299067497253,0.4103851020336151,0.2897693514823913,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8680206537246704,0.4330562949180603,0.4136143326759338,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543754577636719,0.2803818583488464,1.2797704935073853,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.0656433105469,296.9576110839844,291.0674133300781,1.0,0.6128370761871338,1.0,1.0,0.3840060532093048,1.0,-3.2405309677124023,2.1597347259521484,1.0807963609695437,1.4289443492889404,0.0,0.0,0.0,174.6880645751953,141.0,-1.635389804840088,-0.0,2904.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7699532508850098,0.2915817201137543,0.2661275863647461,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8975682258605957,0.4672889411449432,0.4455956816673279,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8582534193992615,0.4084445238113403,0.2882857620716095,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8735774159431458,0.4311189353466034,0.4116108119487762,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7588514685630798,0.278952956199646,1.2724956274032593,291.0661926269531,291.1499938964844,288.0954895019531,286.8274230957031,291.06353759765625,296.9555053710937,291.06591796875,1.0,0.607408881187439,1.0,1.0,0.3856310546398163,1.0,-3.223149061203003,2.143929243087769,1.0792196989059448,1.4170552492141724,0.0,0.0,0.0,169.02249145507812,141.0,-2.752236843109131,-0.0,2836.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7748957276344299,0.289949506521225,0.2644891142845154,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9039105772972108,0.4652695953845978,0.4435170888900757,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.863925576210022,0.4064917862415313,0.2867937982082367,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8795863389968872,0.4291675388813019,0.4095941483974457,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7637174725532532,0.2775143980979919,1.2651772499084473,291.06414794921875,291.1499938964844,288.0746765136719,286.8157958984375,291.0606689453125,296.9533996582031,291.0638122558594,1.0,0.6019206047058105,1.0,1.0,0.3872560262680053,1.0,-3.205657958984375,2.1281063556671143,1.0775516033172607,1.4051780700683594,0.0,0.0,0.0,163.33680725097656,129.0,-4.238658905029297,-0.0,2769.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7802873253822327,0.2883030474185943,0.2628374397754669,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.9111021757125854,0.4632272720336914,0.4414165019989013,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8701222538948059,0.4045194387435913,0.2852879166603088,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8861157298088074,0.4271938502788543,0.4075560867786407,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7690383195877075,0.2760601043701172,1.2577860355377195,291.0612487792969,291.1499938964844,288.0526733398437,286.8031616210937,291.0569763183594,296.9513244628906,291.0608825683594,1.0,0.5963555574417114,1.0,1.0,0.3888810276985168,1.0,-3.1880006790161133,2.1122307777404785,1.0757697820663452,1.3932886123657229,0.0,0.0,0.0,157.61322021484375,129.0,-5.917199611663818,-0.0,2702.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7861413955688477,0.2866441607475281,0.2611744999885559,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.9192428588867188,0.4611653685569763,0.4392973184585571,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8768671751022339,0.4025304317474365,0.2837702333927154,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8931786417961121,0.4252011179924011,0.4054999649524688,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7748345136642456,0.2745919525623321,1.2503324747085571,291.05810546875,291.1499938964844,288.0295104980469,286.7895812988281,291.0533447265625,296.94921875,291.0577087402344,1.0,0.590728223323822,1.0,1.0,0.3906196057796478,1.0,-3.170194387435913,2.09600567817688,1.0741887092590332,1.3810819387435913,0.0,0.0,0.0,151.87930297851562,117.0,-7.144078254699707,-0.0,2635.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.7925065159797668,0.2849726378917694,0.2594999372959137,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9282410740852356,0.4590834081172943,0.4371589422225952,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.8842229843139648,0.4005244970321655,0.2822405099868774,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9008268117904664,0.4231888949871063,0.4034251272678375,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.7811606526374817,0.2731094360351562,1.2428137063980105,291.0545349121094,291.1499938964844,288.00518798828125,286.77508544921875,291.0491027832031,296.9471130371094,291.0541076660156,1.0,0.585038423538208,1.0,1.0,0.3923581838607788,1.0,-3.152236223220825,2.0797228813171387,1.072513461112976,1.3688462972640991,0.0,0.0,0.0,146.1363983154297,117.0,-8.400132179260254,-0.0,2569.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
