time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7994287014007568,0.2832884490489959,0.2578142285346985,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.9379801154136658,0.4569816887378692,0.4350022673606872,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8922498822212219,0.398501843214035,0.2806993424892425,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.909356653690338,0.4211575090885162,0.4013325572013855,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7880699038505554,0.2716127038002014,1.2352324724197388,291.0503845214844,291.1499938964844,287.9798278808594,286.7597351074219,291.044189453125,296.9449768066406,291.0498962402344,1.0,0.5792894959449768,1.0,1.0,0.3940967619419098,1.0,-3.1341333389282227,2.063408374786377,1.0707250833511353,1.3566077947616575,0.0,0.0,0.0,140.3912353515625,105.0,-9.84084129333496,-0.0,2503.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8069565296173096,0.2815901041030884,0.2561162114143371,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.9483349323272704,0.4548582732677459,0.4328255355358124,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.9010208249092102,0.3964608609676361,0.2791456282138824,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.9193007946014404,0.4191051125526428,0.3992205560207367,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.7956268787384033,0.2701003551483154,1.2275826930999756,291.0456237792969,291.1499938964844,287.95343017578125,286.7435302734375,291.03863525390625,296.9428405761719,291.04510498046875,1.0,0.5734782218933105,1.0,1.0,0.3958353698253631,1.0,-3.115868091583252,2.047051429748535,1.0688166618347168,1.3443633317947388,0.0,0.0,0.0,134.64443969726562,105.0,-11.389142990112305,-0.0,2438.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.814866840839386,0.2798773646354675,0.2544055879116058,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9591631293296814,0.4527130424976349,0.4306287169456482,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.910984754562378,0.394401341676712,0.2775793075561523,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9304984211921692,0.4170316159725189,0.3970890641212463,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8039026260375977,0.2685721814632416,1.219863772392273,291.040283203125,291.1499938964844,287.92608642578125,286.7265319824219,291.03240966796875,296.940673828125,291.0397033691406,1.0,0.5676059722900391,1.0,1.0,0.3975739479064941,1.0,-3.0974462032318115,2.030656814575196,1.0667893886566162,1.3321157693862915,0.0,0.0,0.0,128.8981170654297,93.0,-12.995197296142578,-0.0,2373.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8232539892196655,0.2781527936458587,0.2526834011077881,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.970302939414978,0.4505488574504852,0.4284128844738006,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9227666854858398,0.3923262655735016,0.2760012447834015,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9427307844161988,0.4149397015571594,0.394939124584198,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8127777576446533,0.2670300006866455,1.2120790481567385,291.03564453125,291.1499938964844,287.8977966308594,286.70880126953125,291.0286865234375,296.9385070800781,291.0351867675781,1.0,0.5616721510887146,1.0,1.0,0.3997216820716858,1.0,-3.078871250152588,2.013150453567505,1.0657206773757937,1.3187932968139648,0.0,0.0,0.0,123.1544418334961,93.0,-12.610486030578612,-0.0,2308.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8324665427207947,0.2764206826686859,0.2509528994560241,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9815880656242372,0.4483706653118133,0.4261821508407593,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9361041188240052,0.3902404308319092,0.2744144201278686,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9557655453681946,0.4128340780735016,0.3927746713161468,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8221410512924194,0.2654772102832794,1.204241394996643,291.0316467285156,291.1499938964844,287.86865234375,286.6903686523437,291.0247802734375,296.93634033203125,291.0311889648437,1.0,0.5556809306144714,1.0,1.0,0.4018694162368774,1.0,-3.060181140899658,1.9955765008926392,1.0646045207977295,1.3054265975952148,0.0,0.0,0.0,117.4123992919922,96.0,-12.016263961791992,-0.0,2244.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8368273973464966,0.2746796607971191,0.2493062019348144,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9867109656333924,0.4461780786514282,0.4240336716175079,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.942492663860321,0.3881431818008423,0.2728905975818634,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9618353247642516,0.4107143580913543,0.390692800283432,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8265352845191956,0.2639138698577881,1.1968110799789429,291.0274353027344,291.1499938964844,287.8387145996094,286.6712646484375,291.0205078125,296.9342041015625,291.0269470214844,1.0,0.5515480041503906,1.0,1.0,0.4040171802043915,1.0,-3.0423412322998047,1.9786089658737185,1.0637322664260864,1.2924442291259766,0.0,0.0,0.0,114.1429443359375,96.0,-11.947840690612791,-0.0,2195.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8384407758712769,0.2729211151599884,0.2476923167705536,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9887742400169371,0.4439639747142792,0.4219154119491577,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9450348019599916,0.3860270380973816,0.2713910341262817,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9642650485038756,0.4085735976696014,0.3886415362358093,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8282169699668884,0.2623333036899566,1.1895426511764526,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.01580810546875,296.9320373535156,291.0224609375,1.0,0.5480072498321533,1.0,1.0,0.4061649143695831,1.0,-3.024846315383911,1.961924195289612,1.062922120094299,1.279690861701965,0.0,0.0,0.0,112.1097640991211,99.0,-12.193841934204102,-0.0,2153.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8376063704490662,0.2711412608623504,0.2460983246564865,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9883156418800354,0.4417241811752319,0.4198137521743774,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9442501664161682,0.3838880956172943,0.2699057459831238,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9636209607124328,0.4064076840877533,0.3866073191165924,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8275071382522583,0.2607317864894867,1.1823742389678955,291.0182189941406,291.1499938964844,287.77655029296875,286.6311950683594,291.0107116699219,296.9298095703125,291.0177001953125,1.0,0.5450805425643921,1.0,1.0,0.4083126485347748,1.0,-3.0075576305389404,1.945438265800476,1.0621192455291748,1.2670953273773191,0.0,0.0,0.0,111.08102416992188,99.0,-12.72157382965088,-0.0,2118.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8352331519126892,0.2693430781364441,0.2445094734430313,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.9862491488456726,0.4394621253013611,0.4177138805389404,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.9413558840751648,0.3817296922206878,0.2684236764907837,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.9610202312469482,0.4042198956012726,0.3845753371715545,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8252870440483093,0.2591113150119781,1.1752315759658811,291.0144958496094,291.1499938964844,287.7444763183594,286.6103210449219,291.0085754394531,296.92755126953125,291.0141296386719,1.0,0.5425226092338562,1.0,1.0,0.410908967256546,1.0,-2.9903125762939453,1.9279166460037231,1.0623958110809326,1.25345778465271,0.0,0.0,0.0,110.66693115234376,102.0,-11.185077667236328,-0.0,2086.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8317012786865234,0.267531156539917,0.2429238110780716,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.982860028743744,0.4371822476387024,0.4156135618686676,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9368121027946472,0.3795565664768219,0.2669433355331421,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9568464756011964,0.4020143449306488,0.3825430870056152,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8219072222709656,0.2574746608734131,1.1680973768234253,291.0118713378906,291.1499938964844,287.7117614746094,286.5889587402344,291.0065002441406,296.9252624511719,291.0115051269531,1.0,0.5402551889419556,1.0,1.0,0.4135052561759949,1.0,-2.9730844497680664,1.91041898727417,1.0626654624938965,1.2398405075073242,0.0,0.0,0.0,110.73143768310548,102.0,-9.53723430633545,-0.0,2057.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8274540305137634,0.2657074928283691,0.2413391321897506,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9785125255584716,0.4348868131637573,0.413510799407959,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.9312042593955994,0.3773705661296844,0.2654630839824676,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.951589584350586,0.3997933268547058,0.3805084228515625,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8177757263183594,0.2558241784572601,1.160959005355835,291.0092468261719,291.1499938964844,287.6784973144531,286.567138671875,291.004150390625,296.9229431152344,291.0089111328125,1.0,0.5381826758384705,1.0,1.0,0.4161015748977661,1.0,-2.955843448638916,1.8930057287216189,1.0628377199172974,1.2263106107711792,0.0,0.0,0.0,111.11509704589844,105.0,-8.553385734558105,-0.0,2029.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8225986957550049,0.2638700604438782,0.239752858877182,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.9732487201690674,0.4325730502605438,0.4114021956920624,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9247230291366576,0.3751693964004516,0.2639806568622589,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9453595280647278,0.3975541889667511,0.3784680962562561,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8129615783691406,0.2541579902172088,1.1538028717041016,291.0065612792969,291.1499938964844,287.64471435546875,286.5448913574219,291.00152587890625,296.920654296875,291.0062255859375,1.0,0.5362861156463623,1.0,1.0,0.4186978638172149,1.0,-2.9385690689086914,1.8756643533706665,1.062904715538025,1.2128602266311646,0.0,0.0,0.0,111.7863540649414,105.0,-8.118379592895508,-0.0,2004.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.8173814415931702,0.2620203495025635,0.2381624430418014,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9673365354537964,0.4302427470684051,0.4092853367328644,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.917843759059906,0.3729545176029205,0.2624940872192383,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.938535749912262,0.3952988684177398,0.3764197826385498,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.8076698780059814,0.2524781227111816,1.1466193199157717,291.0037841796875,291.1499938964844,287.6105041503906,286.5222473144531,290.9986877441406,296.9183349609375,291.00341796875,1.0,0.5344988703727722,1.0,1.0,0.4212941825389862,1.0,-2.921225309371948,1.8583732843399048,1.0628520250320437,1.199476718902588,0.0,0.0,0.0,112.63957977294922,108.0,-7.978604316711426,-0.0,1979.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8117450475692749,0.2601566314697265,0.2365656048059463,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9607537984848022,0.4278928637504577,0.4071565568447113,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9107179641723632,0.3707239031791687,0.2610012590885162,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9311689138412476,0.3930243253707886,0.3743599057197571,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.801855206489563,0.2507819533348083,1.1393945217132568,291.0018310546875,291.1499938964844,287.57586669921875,286.499267578125,290.9979858398437,296.9160461425781,291.0015563964844,1.0,0.5328240394592285,1.0,1.0,0.4242020845413208,1.0,-2.903794050216675,1.8403688669204712,1.0634253025054932,1.1854006052017212,0.0,0.0,0.0,113.6811981201172,108.0,-6.579531669616699,-0.0,1956.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.805799663066864,0.2582845091819763,0.2349637597799301,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9537638425827026,0.4255299568176269,0.4050181806087494,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9038205146789552,0.3684835433959961,0.2595036327838897,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9236343502998352,0.3907369673252105,0.3722906410694122,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.7959074378013611,0.2490746527910232,1.132134199142456,291.0006408691406,291.1499938964844,287.5408630371094,286.4760131835937,290.9974060058594,296.91375732421875,291.0004272460937,1.0,0.5312149524688721,1.0,1.0,0.4271100163459778,1.0,-2.8862903118133545,1.8223774433135984,1.063912868499756,1.1713517904281616,0.0,0.0,0.0,114.82811737060548,111.0,-5.131405353546143,-0.0,1933.3516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7996243834495544,0.256402850151062,0.2333566099405288,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.9464415907859802,0.4231521785259247,0.4028691947460174,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.8971866965293884,0.3662322163581848,0.2580007910728454,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.9161003232002258,0.3884350061416626,0.3702110052108764,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7898996472358704,0.2473551928997039,1.1248347759246826,290.9996032714844,291.1499938964844,287.50555419921875,286.4525146484375,290.9967041015625,296.9115295410156,290.9993896484375,1.0,0.529662013053894,1.0,1.0,0.4300179481506347,1.0,-2.86869215965271,1.804438233375549,1.0642540454864502,1.1573771238327026,0.0,0.0,0.0,116.0684051513672,111.0,-4.203616619110107,-0.0,1911.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7934802174568176,0.2545130848884582,0.2317441254854202,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9389640092849731,0.4207616746425628,0.4007103443145752,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8906161189079285,0.3639714419841766,0.2564929723739624,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9088444709777832,0.3861207365989685,0.3681218326091766,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7839451432228088,0.2456257343292236,1.117499828338623,290.9986267089844,291.1499938964844,287.4700012207031,286.42877197265625,290.99591064453125,296.9093322753906,290.9984130859375,1.0,0.5281445384025574,1.0,1.0,0.4329258501529693,1.0,-2.851019382476806,1.786563754081726,1.06445574760437,1.143482327461243,0.0,0.0,0.0,117.36222839355467,114.0,-3.587651491165161,-0.0,1889.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.7873795032501221,0.2526129186153412,0.2301244586706161,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9313998222351074,0.4183551371097564,0.398538589477539,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8841129541397095,0.3616988360881805,0.2549784779548645,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.902039110660553,0.3837909996509552,0.3660202622413635,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7780547142028809,0.2438839823007583,1.1101195812225342,290.9976806640625,291.1499938964844,287.4342346191406,286.4048767089844,290.9950561523437,296.9071655273437,290.9974670410156,1.0,0.5266603827476501,1.0,1.0,0.4358337819576263,1.0,-2.833248853683472,1.7687406539916992,1.064508318901062,1.129660725593567,0.0,0.0,0.0,118.7105712890625,114.0,-3.221332311630249,-0.0,1867.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7813884615898132,0.2507052719593048,0.2284987568855285,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9239097833633424,0.4159365594387054,0.3963562250137329,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8777477145195007,0.3594176769256592,0.2534585297107696,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8955456018447876,0.3814496695995331,0.3639084994792938,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7722921967506409,0.2421330362558365,1.102702021598816,290.9971618652344,291.1499938964844,287.3983154296875,286.380859375,290.9952392578125,296.905029296875,290.9970092773437,1.0,0.5251968502998352,1.0,1.0,0.4388824105262756,1.0,-2.815390586853028,1.7506529092788696,1.0647377967834473,1.115593433380127,0.0,0.0,0.0,120.08963012695312,117.0,-2.318636178970337,-0.0,1846.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7755193114280701,0.2487894892692566,0.2268662899732589,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9166020750999452,0.4135043025016784,0.3941614925861358,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.8715303540229797,0.35712730884552,0.2519325017929077,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.8891614675521851,0.3790953159332275,0.3617849349975586,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.766666054725647,0.2403717786073684,1.0952410697937012,290.9970703125,291.1499938964844,287.3623046875,286.3567199707031,290.9955749511719,296.9029541015625,290.9969482421875,1.0,0.5237529277801514,1.0,1.0,0.4419310390949249,1.0,-2.797439813613892,1.732606053352356,1.0648337602615356,1.101587176322937,0.0,0.0,0.0,121.49812316894533,117.0,-1.4539860486984253,-0.0,1824.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.7698069214820862,0.2468671202659607,0.2252283245325088,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.909635603427887,0.4110608994960785,0.3919566571712494,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8654952645301819,0.3548295795917511,0.2504015564918518,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8829265832901001,0.376730352640152,0.3596517741680145,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.7612072825431824,0.2386022359132766,1.0877450704574585,290.99713134765625,291.1499938964844,287.32623291015625,286.33258056640625,290.99591064453125,296.9009094238281,290.9970092773437,1.0,0.522322416305542,1.0,1.0,0.4449796676635742,1.0,-2.7794077396392822,1.7146297693252563,1.0647780895233154,1.0876681804656982,0.0,0.0,0.0,122.9227294921875,120.0,-0.7714354991912842,-0.0,1803.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.764251708984375,0.2449367046356201,0.2235836535692215,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.903143048286438,0.4086039662361145,0.3897396326065063,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.8596386909484863,0.3525229692459106,0.2488648295402526,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.8768419623374939,0.3743526935577392,0.3575071096420288,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.755911648273468,0.2368228882551193,1.0802072286605835,290.997314453125,291.1499938964844,287.2901916503906,286.30841064453125,290.996337890625,296.8988952636719,290.9972229003906,1.0,0.5209044814109802,1.0,1.0,0.4480283260345459,1.0,-2.761284828186035,1.696718692779541,1.0645662546157837,1.0738343000411987,0.0,0.0,0.0,124.3642120361328,120.0,-0.2452031672000885,-0.0,1783.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.7588662505149841,0.2429988384246826,0.2219325900077819,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8970361948013306,0.4061345160007477,0.3875111043453216,296.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8539700508117676,0.350208431482315,0.247322678565979,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8709245324134827,0.3719633817672729,0.3553517162799835,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.7507864236831665,0.2350345253944397,1.0726302862167358,290.99761962890625,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8969421386719,290.9975280761719,1.0,0.5194962620735168,1.0,1.0,0.4510769546031952,1.0,-2.7430756092071533,1.6788759231567385,1.0641995668411257,1.060086727142334,0.0,0.0,0.0,125.8161163330078,123.0,0.201008141040802,-0.0,1762.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.7536529898643494,0.2410540580749511,0.2202754020690918,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8910614848136902,0.4036534428596496,0.3852716386318207,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8484874963760376,0.3478866517543793,0.2457754909992218,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8651809692382812,0.3695633113384247,0.3531861901283264,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.745827853679657,0.2332378923892974,1.065016508102417,290.9980773925781,291.1499938964844,287.21826171875,286.2602844238281,290.9975280761719,296.89501953125,290.9979858398437,1.0,0.5180959701538086,1.0,1.0,0.4541319012641907,1.0,-2.7247793674468994,1.661088228225708,1.063691258430481,1.046412467956543,0.0,0.0,0.0,127.27531433105467,123.0,0.6431355476379395,-0.0,1741.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.7486135363578796,0.239103227853775,0.2186126559972763,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8852323293685913,0.4011620283126831,0.383022278547287,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8431882858276367,0.3455584943294525,0.2442237436771392,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.859619140625,0.3671537041664123,0.3510115146636963,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.7410305738449097,0.2314339429140091,1.057369351387024,290.9986572265625,291.1499938964844,287.1824951171875,286.2363586425781,290.9983825683594,296.89312744140625,290.9985656738281,1.0,0.5167030692100525,1.0,1.0,0.4571868479251861,1.0,-2.7064130306243896,1.6433786153793335,1.0630345344543457,1.0328303575515747,0.0,0.0,0.0,128.73715209960938,126.0,1.0952085256576538,-0.0,1721.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.7437258958816528,0.2371445447206497,0.2169429808855056,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.879537045955658,0.3986571729183197,0.3807603418827057,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.8380441665649414,0.3432219326496124,0.2426662445068359,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.8542208671569824,0.3647316694259643,0.3488251864910126,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.7363645434379578,0.2296205461025238,1.049680471420288,290.9994201660156,291.1499938964844,287.1469421386719,286.212646484375,290.9993896484375,296.8912658691406,290.9993591308594,1.0,0.5153171420097351,1.0,1.0,0.4602417945861816,1.0,-2.687946557998657,1.6257306337356567,1.0622159242630005,1.0193324089050293,0.0,0.0,0.0,130.20703125,126.0,1.5447105169296265,-0.0,1701.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.7389904856681824,0.2351802140474319,0.2152678966522216,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8739973306655884,0.3961424827575683,0.3784887492656708,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8330516815185547,0.3408789932727813,0.2411041408777237,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8489978909492493,0.3623004555702209,0.3466299176216125,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.7318212985992432,0.2278002649545669,1.0419591665267944,291.0003356933594,291.1499938964844,287.11163330078125,286.1891174316406,291.0006103515625,296.8894348144531,291.00030517578125,1.0,0.5139377117156982,1.0,1.0,0.4632967114448547,1.0,-2.669415235519409,1.608165621757507,1.061249613761902,1.0059293508529663,0.0,0.0,0.0,131.67623901367188,114.0,2.0314998626708984,-0.0,1680.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7373318076133728,0.2332116216421127,0.213501900434494,296.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8724422454833984,0.3936181962490082,0.3761171102523803,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8315513134002686,0.3385302424430847,0.2394706457853317,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8474646210670471,0.3598602414131164,0.3443351686000824,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7302722334861755,0.2259733229875564,1.0337764024734497,291.00146484375,291.1499938964844,287.0766296386719,286.16583251953125,291.0019836425781,296.8876342773437,291.0014343261719,1.0,0.5105982422828674,1.0,1.0,0.4663516581058502,1.0,-2.649881362915039,1.5901380777359009,1.0597432851791382,0.9923144578933716,0.0,0.0,0.0,130.82147216796875,114.0,2.556737899780273,-0.0,1648.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7373523712158203,0.2312446236610412,0.2116864472627639,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.873073935508728,0.3910878002643585,0.3736867904663086,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8319694399833679,0.3361799120903015,0.2377969473600387,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8479462265968323,0.357414573431015,0.3419823944568634,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7303681969642639,0.2241439819335937,1.0253311395645142,291.00262451171875,291.1499938964844,287.0419921875,286.14288330078125,291.0030822753906,296.88592529296875,291.0025634765625,1.0,0.5065119862556458,1.0,1.0,0.4693341255187988,1.0,-2.629793643951416,1.572065353393555,1.057728290557861,0.9787560105323792,0.0,0.0,0.0,128.67178344726562,102.0,2.7686591148376465,-0.0,1610.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.7386034727096558,0.2292805463075637,0.2098398059606552,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.8753137588500977,0.3885517716407776,0.371215671300888,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8337963819503784,0.3338288962841034,0.2360965311527252,296.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8499093055725098,0.3549640476703644,0.3395895361900329,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.7316694259643555,0.2223137021064758,1.0167120695114136,291.0037536621094,291.1499938964844,287.0077819824219,286.1202392578125,291.00439453125,296.88433837890625,291.0036926269531,1.0,0.5017772912979126,1.0,1.0,0.472316563129425,1.0,-2.609330415725708,1.5539090633392334,1.0554214715957642,0.9651944041252136,0.0,0.0,0.0,125.6286849975586,102.0,2.9742987155914307,-0.0,1568.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7407731413841248,0.2273194938898086,0.2079737782478332,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8787598609924316,0.3860115706920624,0.3687172532081604,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8366769552230835,0.3314778208732605,0.234378844499588,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8529887199401855,0.3525100648403168,0.3371700048446655,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7338653206825256,0.2204834073781967,1.0079818964004517,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.00604248046875,296.8828430175781,291.00506591796875,1.0,0.4966004192829132,1.0,1.0,0.4752990305423736,1.0,-2.588625431060791,1.535736083984375,1.052889347076416,0.951666295528412,0.0,0.0,0.0,122.00196075439452,90.0,3.3739941120147705,-0.0,1524.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.7439138889312744,0.2253621220588684,0.2060909271240234,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.8834755420684814,0.3834671080112457,0.3661933839321136,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.8406715989112854,0.3291271030902862,0.2326456755399704,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.8572542071342468,0.350052535533905,0.3347257673740387,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.7370006442070007,0.2186535894870758,0.9991527795791626,291.0066833496094,291.1499938964844,286.94073486328125,286.0762023925781,291.0080261230469,296.8814392089844,291.0066833496094,1.0,0.4910067319869995,1.0,1.0,0.4782814681529999,1.0,-2.567702293395996,1.517560958862305,1.050141453742981,0.9381821155548096,0.0,0.0,0.0,117.84317779541016,90.0,3.942227125167847,-0.0,1478.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.747883677482605,0.2234080582857132,0.2041982263326645,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8892590999603271,0.3809193074703216,0.3636527359485626,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8456215858459473,0.3267770409584045,0.2309028804302215,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.8625375032424927,0.347592294216156,0.3322653174400329,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.740933358669281,0.2168245017528534,0.990262508392334,291.0085754394531,291.1499938964844,286.90802001953125,286.05487060546875,291.01043701171875,296.880126953125,291.0086364746094,1.0,0.4851260185241699,1.0,1.0,0.4812639355659485,1.0,-2.5466432571411133,1.4994308948516846,1.0472123622894287,0.9247701168060304,0.0,0.0,0.0,113.34703063964844,78.0,4.646196365356445,-0.0,1430.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.7528177499771118,0.2214572429656982,0.2022965997457504,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.896249532699585,0.3783673048019409,0.3610953986644745,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.8516850471496582,0.3244272768497467,0.2291509956121444,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.8689954280853271,0.3451286256313324,0.3297889530658722,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.7457948923110962,0.2149960547685623,0.9813148975372314,291.0105285644531,291.1499938964844,286.8759460449219,286.0340270996094,291.0122985839844,296.8789367675781,291.01055908203125,1.0,0.4789624512195587,1.0,1.0,0.4841132760047912,1.0,-2.525456428527832,1.481601357460022,1.0438551902770996,0.911683976650238,0.0,0.0,0.0,108.53108215332033,78.0,4.9014387130737305,-0.0,1382.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.7586650252342224,0.2195080071687698,0.2003897577524185,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9043436646461488,0.3758108913898468,0.3585267961025238,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8588093519210815,0.3220767676830292,0.2273933738470077,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8765512108802795,0.3426612019538879,0.3273019194602966,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.751541793346405,0.2131674140691757,0.9723326563835144,291.012451171875,291.1499938964844,286.8445129394531,286.0137634277344,291.01446533203125,296.8778076171875,291.0124816894531,1.0,0.4726068079471588,1.0,1.0,0.486962616443634,1.0,-2.504185914993286,1.46385657787323,1.0403292179107666,0.8986973762512207,0.0,0.0,0.0,103.53268432617188,66.0,5.149543762207031,-0.0,1334.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.7656198143959045,0.2175603508949279,0.1984775960445404,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9143344163894652,0.3732492625713348,0.3559460341930389,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.8672200441360474,0.3197253346443176,0.2256297469139099,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.8854100108146667,0.3401893675327301,0.3248034417629242,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.7583736777305603,0.2113383561372757,0.9633145928382874,291.0146179199219,291.1499938964844,286.81378173828125,285.9941101074219,291.0171203613281,296.8767395019531,291.01470947265625,1.0,0.4660565853118896,1.0,1.0,0.4898119568824768,1.0,-2.482835292816162,1.446180820465088,1.0366544723510742,0.8857943415641785,0.0,0.0,0.0,98.35572814941406,66.0,5.677705764770508,-0.0,1286.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
