time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.773751437664032,0.2156142294406891,0.1965626776218414,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.9263646006584167,0.3706837594509125,0.3533570468425751,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8769975900650024,0.317373514175415,0.2238625735044479,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8956132531166077,0.3377142548561096,0.3222973942756653,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7663745284080505,0.2095090001821518,0.9542750120162964,291.0171813964844,291.1499938964844,286.7838134765625,285.97509765625,291.0202331542969,296.875732421875,291.0173034667969,1.0,0.45936319231987,1.0,1.0,0.4926612973213196,1.0,-2.4614264965057373,1.42858624458313,1.0328402519226074,0.8729820251464844,0.0,0.0,0.0,93.07896423339844,54.0,6.433215618133545,-0.0,1237.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.7833460569381714,0.2136701494455337,0.1946450471878051,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9403375387191772,0.3681139051914215,0.3507590293884277,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8884648680686951,0.3150216042995453,0.2220917046070099,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.907581627368927,0.3352355062961578,0.3197829723358154,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.7758451700210571,0.2076794058084488,0.945211946964264,291.0201721191406,291.1499938964844,286.75469970703125,285.956787109375,291.0238647460937,296.8747863769531,291.02032470703125,1.0,0.4525154531002044,1.0,1.0,0.4955106377601623,1.0,-2.4399659633636475,1.4110764265060425,1.0288894176483154,0.8602613210678101,0.0,0.0,0.0,87.6921157836914,54.0,7.366648197174072,-0.0,1190.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7946027517318726,0.2117274403572082,0.1927261352539062,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9558405876159668,0.3655396997928619,0.3481541275978088,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9018389582633972,0.3126691579818725,0.220318466424942,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9226958751678468,0.3327530324459076,0.3172622919082641,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.7870082855224609,0.2058491855859756,0.9361332058906556,291.0230407714844,291.1499938964844,286.7264099121094,285.939208984375,291.0264892578125,296.8739013671875,291.0231628417969,1.0,0.4455407857894897,1.0,1.0,0.4981379210948944,1.0,-2.418463945388794,1.3940446376800537,1.024419188499451,0.8480233550071716,0.0,0.0,0.0,82.23827362060547,42.0,7.525735378265381,-0.0,1142.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8077970147132874,0.2097846716642379,0.1908054798841476,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.972390592098236,0.3629595637321472,0.3455418050289154,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9185721278190612,0.3103147149085998,0.2185424864292144,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9408150911331176,0.3302654325962066,0.3147349059581756,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8001891374588013,0.204017236828804,0.9270376563072203,291.0258178710937,291.1499938964844,286.6990661621094,285.9223937988281,291.0295104980469,296.8730773925781,291.02593994140625,1.0,0.4384469985961914,1.0,1.0,0.5007652044296265,1.0,-2.3969247341156006,1.3771194219589231,1.0198051929473877,0.8358951807022095,0.0,0.0,0.0,76.73343658447266,42.0,7.6653947830200195,-0.0,1095.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8224857449531555,0.2078421115875244,0.1888835281133651,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.989330232143402,0.3603742718696594,0.342922955751419,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9395349621772766,0.307958722114563,0.2167642265558242,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9610862135887146,0.3277733922004699,0.3122016787528991,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8153998851776123,0.202183648943901,0.917927861213684,291.0289001464844,291.1499938964844,286.67266845703125,285.9064025878906,291.0330810546875,296.8722839355469,291.0290832519531,1.0,0.4312459230422973,1.0,1.0,0.5033925175666809,1.0,-2.375349283218384,1.3602741956710815,1.0150750875473022,0.823849618434906,0.0,0.0,0.0,71.19901275634766,45.0,8.163822174072266,-0.0,1049.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8310468792915344,0.2058988660573959,0.1870375424623489,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9983124732971193,0.3577851057052612,0.3403634428977966,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9519994854927064,0.3056013882160187,0.2150442153215408,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9724286198616028,0.3252778947353363,0.3097451031208038,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.824044406414032,0.2003487199544906,0.9091923236846924,291.03228759765625,291.1499938964844,286.6473083496094,285.89129638671875,291.0372619628906,296.8714904785156,291.03253173828125,1.0,0.4259945750236511,1.0,1.0,0.5060197710990906,1.0,-2.354538917541504,1.3439583778381348,1.0105804204940796,0.8121361136436462,0.0,0.0,0.0,67.72357177734375,45.0,8.965425491333008,-0.0,1013.4008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8340919613838196,0.2039444148540496,0.1852431446313858,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.9990000128746032,0.3552356958389282,0.3355371356010437,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.9566612839698792,0.30323326587677,0.2133641839027404,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.9765762090682985,0.322769433259964,0.3073404431343078,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.827127993106842,0.1985030323266983,0.9007135629653931,291.0363464355469,291.1499938964844,286.6229858398437,285.8771057128906,291.0420227050781,296.87066650390625,291.03662109375,1.0,0.421375423669815,1.0,1.0,0.508647084236145,1.0,-2.3317995071411133,1.3266528844833374,1.005146622657776,0.7999441027641296,0.0,0.0,0.0,65.71375274658203,63.0,10.128801345825195,-0.0,981.3389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8289498090744019,0.2019926607608795,0.1835171729326248,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.9975042939186096,0.3526787757873535,0.3355492353439331,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.950387179851532,0.3008688986301422,0.2117377072572708,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.9710118174552916,0.3202628791332245,0.3050062656402588,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8221033215522766,0.1966619193553924,0.8925812244415283,291.0399169921875,291.1499938964844,286.5998229980469,285.8638610839844,291.04547119140625,296.86993408203125,291.0401611328125,1.0,0.4196295738220215,1.0,1.0,0.5109578371047974,1.0,-2.315139055252075,1.3133693933486938,1.0017695426940918,0.790202796459198,0.0,0.0,0.0,65.84101104736328,63.0,9.996158599853516,-0.0,964.6451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.8144001364707947,0.2000165283679962,0.1818735748529434,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.9832296967506408,0.3500392436981201,0.333217054605484,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9307221174240112,0.298482209444046,0.2101764380931854,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.9528488516807556,0.3177327811717987,0.3027589917182922,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.8074047565460205,0.1947985142469406,0.8848702311515808,291.04364013671875,291.1499938964844,286.5777893066406,285.85162353515625,291.0492553710937,296.8690490722656,291.0439147949219,1.0,0.4191378951072693,1.0,1.0,0.5132686495780945,1.0,-2.2956409454345703,1.2985855340957642,0.9970553517341614,0.7797955870628357,0.0,0.0,0.0,68.31967163085938,81.0,10.176511764526367,-0.0,954.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.7961012721061707,0.1980247944593429,0.1802543550729751,296.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.963076114654541,0.3473782241344452,0.3308921754360199,296.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.9075374007225036,0.2960821986198425,0.2086356580257415,296.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.9292723536491394,0.3151880800724029,0.3005382418632507,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.7890259027481079,0.192920833826065,0.877288818359375,291.0474548339844,291.1499938964844,286.5570068359375,285.8404541015625,291.0537109375,296.8680419921875,291.0477600097656,1.0,0.4198468327522278,1.0,1.0,0.5155794024467468,1.0,-2.277924060821533,1.284877061843872,0.9930469393730164,0.7699810266494751,0.0,0.0,0.0,71.99415588378906,81.0,10.593588829040527,-0.0,950.9277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.7761836647987366,0.1960148066282272,0.1786598712205886,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.937981128692627,0.3447053134441376,0.3285939693450928,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8851016759872437,0.2936660349369049,0.2071156203746795,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.904140055179596,0.3126257956027984,0.2983443439006805,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.769488513469696,0.1910250931978225,0.8698340058326721,291.0517883300781,291.1499938964844,286.5375061035156,285.8303527832031,291.0588073730469,296.866943359375,291.0521545410156,1.0,0.4213892519474029,1.0,1.0,0.517890214920044,1.0,-2.259831666946411,1.271031379699707,0.9888001680374146,0.7601251006126404,0.0,0.0,0.0,76.74968719482422,99.0,11.435602188110352,-0.0,951.1112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7568390369415283,0.1939879804849624,0.1770830154418945,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9116469025611876,0.3420205116271972,0.3263187110424042,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.8632386922836304,0.2912350296974182,0.2056107819080352,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8814289569854736,0.3100470602512359,0.2961695194244385,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7506677508354187,0.1891120821237564,0.8624672889709473,291.056640625,291.1499938964844,286.5193176269531,285.8213806152344,291.0646057128906,296.86572265625,291.0570678710937,1.0,0.4237018227577209,1.0,1.0,0.5202009677886963,1.0,-2.2419357299804688,1.2573668956756592,0.9845688343048096,0.750403642654419,0.0,0.0,0.0,82.41556549072266,99.0,12.56950855255127,-0.0,954.9266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7393175959587097,0.191946804523468,0.1755167841911316,296.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8891021013259888,0.3393238186836242,0.3240582346916199,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8433250784873962,0.28879114985466,0.2041153609752655,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8603818416595459,0.3074538707733154,0.2940059900283813,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.7336264252662659,0.1871837675571441,0.8551502823829651,291.0614013671875,291.1499938964844,286.50250244140625,285.8135986328125,291.0685119628906,296.86444091796875,291.06170654296875,1.0,0.4265615344047546,1.0,1.0,0.5221198201179504,1.0,-2.2241547107696533,1.2444305419921875,0.9797242879867554,0.7413792014122009,0.0,0.0,0.0,88.7269058227539,102.0,12.482828140258787,-0.0,961.2030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.7269342541694641,0.1898912936449051,0.173881396651268,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.873343825340271,0.3366126716136932,0.3217262625694275,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.829460620880127,0.2863330841064453,0.2025668025016784,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8457356095314026,0.3048447668552398,0.2917689979076385,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.7214025855064392,0.1852394193410873,0.8474825024604797,291.0655517578125,291.1499938964844,286.4870910644531,285.8070373535156,291.07281494140625,296.8630676269531,291.0658874511719,1.0,0.4278244376182556,1.0,1.0,0.5240386724472046,1.0,-2.205634117126465,1.231181502342224,0.9744524955749512,0.7322201728820801,0.0,0.0,0.0,93.5337905883789,102.0,12.190815925598145,-0.0,960.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.716675341129303,0.1878286153078079,0.172206848859787,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.860886812210083,0.3338915407657623,0.319351464509964,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8183013796806335,0.2838665246963501,0.200987309217453,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8342310190200806,0.3022248148918152,0.289488136768341,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7109617590904236,0.1832841485738754,0.8396064043045044,291.0700988769531,291.1499938964844,286.47320556640625,285.8017578125,291.0779113769531,296.8616638183594,291.07049560546875,1.0,0.4286129772663116,1.0,1.0,0.525957465171814,1.0,-2.186673879623413,1.2177503108978271,0.968923568725586,0.7229548096656799,0.0,0.0,0.0,97.54397583007812,90.0,12.537654876708984,-0.0,957.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7107112407684326,0.1857629567384719,0.1704312264919281,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8544982075691223,0.3311629891395569,0.3168671429157257,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8122637867927551,0.2813948094844818,0.1993280947208404,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.8282299637794495,0.2995968759059906,0.2870969772338867,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7047993540763855,0.1813206225633621,0.8312065601348877,291.0751647949219,291.1499938964844,286.4608154296875,285.7977905273437,291.08380126953125,296.8602905273437,291.0756225585937,1.0,0.4269266426563263,1.0,1.0,0.5278763175010681,1.0,-2.166604995727539,1.2037663459777832,0.9628387093544006,0.7133913040161133,0.0,0.0,0.0,98.98200225830078,90.0,13.44155979156494,-0.0,942.9905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.7073426842689514,0.0,0.1685987710952758,296.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.8514657616615295,0.0,0.3143174350261688,296.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.809217095375061,0.0,0.1976226270198822,296.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.8252826929092407,0.0,0.2846401631832123,296.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.7014676332473755,0.0,0.8224943280220032,291.080810546875,294.1499938964844,286.45001220703125,285.7951965332031,291.090576171875,296.8590087890625,291.0813293457031,0.0,0.0,1.0,1.0,0.5297951698303223,1.0,-2.1458797454833984,1.1894855499267578,0.9563941955566406,0.7036499381065369,0.0,0.0,0.0,98.7969741821289,60.0,14.710082054138184,-0.0,922.369384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0011787769617512,296.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.3830622732639313,0.0,0.0012413116637617,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.3830622732639313,0.0,0.0009168284595943,296.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.3830622732639313,0.0,0.0012413116637617,296.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0058882338926196,291.1415100097656,294.1499938964844,286.4400634765625,285.7933349609375,290.8402404785156,295.90802001953125,291.13787841796875,0.0,0.0,0.800000011920929,0.800000011920929,0.6238361597061157,1.0,-0.0140974577516317,0.0146218491718173,-0.0005243917112238,-0.0163380447775125,0.0,0.0,0.0,-0.0742227211594581,60.0,22.764848709106445,-0.0,-1.0758724783954676e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0007137149805203,296.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0012618420878425,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0008030490716919,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0011509517207741,297.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0034920992329716,291.148681640625,294.1499938964844,286.4302978515625,285.7915344238281,290.3968811035156,294.5091857910156,291.11602783203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178770899772644,1.0,-0.0018054656684398,0.0081060612574219,-0.0063005951233208,-0.0193836651742458,0.0,0.0,0.0,-0.0114900926128029,60.0,-16.275901794433594,-0.0,-5.409462119132513e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001165479334304,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001384514325764,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.828715701587498e-05,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001350349630229,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0005799306090921,291.1181945800781,294.1499938964844,286.420654296875,285.7898254394531,290.2391357421875,292.982666015625,291.1076354980469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119180798530579,1.0,-0.0014963445719331,0.0045328796841204,-0.0030365351121872,-0.0226861611008644,0.0,0.0,0.0,-0.0109190084040164,60.0,-15.736509323120115,-0.0,-1.120721790925927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.781129483599216e-05,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001030013299896,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.607610314153135e-05,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001030010535032,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004885874222964,291.11798095703125,294.1499938964844,286.4111328125,285.78814697265625,290.1825561523437,291.6348876953125,291.1045837402344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059590101242064,1.0,-0.0010398175800219,0.0011392924934625,-9.947492799255996e-05,-0.0262043923139572,0.0,0.0,0.0,-0.0097621353343129,60.0,-9.379353523254396,-0.0,-7.40740873084178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.7855030617211e-05,297.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001030456478474,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.610928150825202e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001030457497108,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004888061084784,291.1182556152344,294.1499938964844,286.4017639160156,285.7865600585937,290.1482238769531,290.5438842773437,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427853558212,5.1536495959680906e-08,0.0010427337838336,-0.0275206919759511,0.0,0.0,0.0,-0.0102009428665041,60.0,-5.5714850425720215,-0.0,-7.413957092694545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.791594493435696e-05,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001031105493893,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.61570263421163e-05,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001031104911817,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004891102435067,291.1185607910156,294.1499938964844,286.3924865722656,285.7850036621094,290.1134338378906,289.66729736328125,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434358846396,1.0944358308506708e-08,0.0010434249415993,-0.0277161262929439,0.0,0.0,0.0,-0.0102378586307168,60.0,-4.167891025543213,-0.0,-7.423203385314991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.798008250072598e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001031781139317,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.620691758347675e-05,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001031780484481,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004894306184723,291.11883544921875,294.1499938964844,286.38336181640625,285.78350830078125,290.078857421875,288.97418212890625,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441183112561,1.1023038481994264e-08,0.0010441073682159,-0.0279249176383018,0.0,0.0,0.0,-0.0102774053812026,60.0,-3.6721949577331534,-0.0,-7.432917925598306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.804803994484246e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001032496729749,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.62597774155438e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001032496074913,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004897700855508,291.1191101074219,294.1499938964844,286.3743591308594,285.78204345703125,290.04449462890625,288.4197082519531,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4912166595458984,-0.0,-7.443218663638619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.811958443606272e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.00010332500824,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.631541666341946e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001033249427564,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004901274805888,291.1193542480469,294.1499938964844,286.3654479980469,285.7806091308594,290.01031494140625,287.9786682128906,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456029558554,1.1196640059552012e-08,0.0010455916635692,-0.0283793043345212,0.0,0.0,0.0,-0.0103634661063551,60.0,-3.4314684867858887,-0.0,-7.454070072299146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.8194410384167e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001034038141369,297.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.637361704837531e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001034037486533,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004905012901872,291.11962890625,294.1499938964844,286.35662841796875,285.7791748046875,289.97637939453125,287.62310791015625,291.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289775336820185e-08,0.0010463880607858,-0.0286230687052011,0.0,0.0,0.0,-0.0104096373543143,60.0,-3.410728693008423,-0.0,-7.465430229558478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.827231406234203e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001034858360071,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,7.643420394742861e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001034857705235,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004908904084004,291.119873046875,294.1499938964844,286.3479309082031,285.7778015136719,289.942626953125,287.3454895019531,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047228462994,1.1386729781293072e-08,0.0010472170542925,-0.0288768243044614,0.0,0.0,0.0,-0.0104577019810676,60.0,-3.4130799770355225,-0.0,-7.477265739908034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.83528807410039e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001035706809489,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.649687177035958e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001035706154652,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.000491292856168,291.1201477050781,294.1499938964844,286.3393249511719,285.7763977050781,289.9090881347656,287.1208801269531,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487014894839833e-08,0.0010480745695531,-0.0291392914950847,0.0,0.0,0.0,-0.0105074169114232,60.0,-3.4188897609710693,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.843595762504263e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001036581597873,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.656148227397352e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001036580943036,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004917078185826,291.1203918457031,294.1499938964844,286.330810546875,285.7750244140625,289.8757629394531,286.9464416503906,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489702690392,1.1590420179174998e-08,0.0010489587439224,-0.0294099189341068,0.0,0.0,0.0,-0.0105586787685751,60.0,-3.4270145893096924,-0.0,-7.502160315198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.852104267338292e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001037477632053,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.662766438443214e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001037476977217,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004921328509226,291.12060546875,294.1499938964844,286.3223876953125,285.77362060546875,289.8426513671875,286.8046264648437,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696338120259496e-08,0.0010498643387109,-0.0296871159225702,0.0,0.0,0.0,-0.010611186735332,60.0,-3.4354021549224854,-0.0,-7.515122035783861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.860804857453331e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001038393747876,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.669533079024404e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.000103839309304,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004925674875266,291.120849609375,294.1499938964844,286.3140563964844,285.772216796875,289.8097229003906,286.69482421875,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639044044052e-08,0.001050790422596,-0.0299705415964126,0.0,0.0,0.0,-0.010664876550436,60.0,-3.4439799785614014,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.869645145954564e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001039324706653,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,7.676408858969808e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001039324051816,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004930090508423,291.12109375,294.1499938964844,286.3058166503906,285.7707824707031,289.7770080566406,286.607177734375,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.4525625705718994,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.878598939394578e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001040267598,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.683372678002343e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001040266943164,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004934563185088,291.1213073730469,294.1499938964844,286.297607421875,285.76934814453125,289.7444763183594,286.5370178222656,291.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526966070756,1.202615873552304e-08,0.0010526844998821,-0.0305502414703369,0.0,0.0,0.0,-0.0107746925204992,60.0,-3.461129903793335,-0.0,-7.55555547016229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.887630585581064e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.000104121863842,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.690397615078837e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001041217983583,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004939074860885,291.1215209960937,294.1499938964844,286.2894897460937,285.7678527832031,289.712158203125,286.4798889160156,291.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.2138590577137622e-08,0.0010536458576098,-0.0308444555848836,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.469670534133911,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.896711708279328e-05,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001042174844769,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.697460387134925e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001042174262693,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.00049436109839,291.1217346191406,294.1499938964844,286.28143310546875,285.7663269042969,289.6800231933594,286.4344482421875,291.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054624794051,1.2251641479110733e-08,0.0010546125704422,-0.0311402808874845,0.0,0.0,0.0,-0.0108864735811948,60.0,-3.478177309036255,-0.0,-7.583260241972314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.905800834530964e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001043131996993,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.704529707552865e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001043131342157,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004948151181451,291.1219482421875,294.1499938964844,286.2734680175781,285.7647705078125,289.6481018066406,286.3970031738281,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364792745245268e-08,0.0010555799817666,-0.0314363613724708,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.4866414070129395,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.914871770888568e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001044087111949,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.711584476055577e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001044086529873,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004952682065777,291.1221618652344,294.1499938964844,286.2655334472656,285.7631530761719,289.6163635253906,286.3666687011719,291.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565579868853,1.2477711308633845e-08,0.0010565455304458,-0.0317318253219127,0.0,0.0,0.0,-0.0109985461458563,60.0,-3.4950551986694336,-0.0,-7.611087227132884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
