time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.923884499585256e-05,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.000104503626062,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.718594133621082e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001045035605784,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004957184428349,291.1223449707031,294.1499938964844,286.25762939453125,285.7614440917969,289.5848388671875,286.3412170410156,291.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254117250442,0.0,0.0,0.0,-0.0110541703179478,60.0,-3.503412961959839,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.932810644386336e-05,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001045976168825,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.725536852376536e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001045975586748,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004961643135175,291.1225280761719,294.1499938964844,286.2497863769531,285.7597045898437,289.5534973144531,286.3200378417969,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584678966552,1.270103844319692e-08,0.0010584550909698,-0.0323161594569683,0.0,0.0,0.0,-0.0111092580482363,60.0,-3.511705160140991,-0.0,-7.63862715302821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.941616735886782e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001046903489623,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.732386438874528e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001046902907546,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004966042470186,291.1227111816406,294.1499938964844,286.24200439453125,285.75787353515625,289.5223388671875,286.30181884765625,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.519928216934204,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.950273670256138e-05,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001047815094352,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.739118882454932e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001047814512276,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004970366135239,291.1228942871094,294.1499938964844,286.2342529296875,285.7559814453125,289.49139404296875,286.2861328125,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.528069972991944,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.958751616068184e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001048707854351,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,7.745713082840666e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001048707272275,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004974601324647,291.1230773925781,294.1499938964844,286.2265014648437,285.75396728515625,289.46063232421875,286.27227783203125,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.5361273288726807,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.967024379875512e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001049578931997,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.752146484563127e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000104957834992,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004978733486495,291.1232604980469,294.1499938964844,286.21881103515625,285.7518920898437,289.4300537109375,286.2598571777344,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621100664138,1.3126949305330982e-08,0.0010620969114825,-0.0334304645657539,0.0,0.0,0.0,-0.0113204000517725,60.0,-3.5440938472747803,-0.0,-7.691286896260864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.975065040634944e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001050425707944,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.758400897728279e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001050425053108,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004982750397175,291.1234130859375,294.1499938964844,286.21112060546875,285.74969482421875,289.3996887207031,286.2484741210937,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227042572339089e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.551965951919556,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.982852498069406e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001051245708367,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.764457404846326e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001051245126291,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004986640415154,291.1235656738281,294.1499938964844,286.2034912109375,285.74737548828125,289.3695068359375,286.238037109375,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637949453666,1.332397747688674e-08,0.0010637816740199,-0.03394590690732,0.0,0.0,0.0,-0.0114180753007531,60.0,-3.559727907180786,-0.0,-7.715708960631673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.99036492430605e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001052036823239,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.770300726406276e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001052036241162,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004990393063053,291.12371826171875,294.1499938964844,286.1958312988281,285.7449645996094,289.3395080566406,286.2281799316406,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417489341804869e-08,0.0010645812144502,-0.0341905318200588,0.0,0.0,0.0,-0.0114644328132271,60.0,-3.567392110824585,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.997584857046604e-05,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.000105279708805,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.775916310492903e-05,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001052796505973,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004993999609723,291.1238708496094,294.1499938964844,286.1882019042969,285.7424011230469,289.3096923828125,286.2188720703125,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065363176167,1.3507354346131706e-08,0.0010653496719896,-0.0344256088137626,0.0,0.0,0.0,-0.0115089826285839,60.0,-3.574941873550415,-0.0,-7.73847261825722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001000449556158,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001053524756571,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.7812910603825e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001053524174494,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004997451324015,291.1240234375,294.1499938964844,286.1805725097656,285.73974609375,289.28009033203125,286.2098999023437,291.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.5823824405670166,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001001108539639,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001054218737408,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.786416244925931e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001054218155331,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0005000743549317,291.1241455078125,294.1499938964844,286.1729431152344,285.7369384765625,289.25067138671875,286.20123291015625,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668000904843,1.3675379939570576e-08,0.0010667863534763,-0.0348651334643363,0.0,0.0,0.0,-0.0115922801196575,60.0,-3.58970046043396,-0.0,-7.759361153603096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001001734344754,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.000105487764813,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.791283132974058e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001054877066053,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0005003869300708,291.1242980957031,294.1499938964844,286.1653137207031,285.7339782714844,289.2214050292969,286.1927795410156,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.59690809249878,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001002326171146,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001055500906659,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.795886631356552e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001055500324582,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0005006825667805,291.1244201660156,294.1499938964844,286.1576538085937,285.7308654785156,289.1923522949219,286.1845092773437,291.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.0,0.0,-0.0116673978045582,60.0,-3.603990793228149,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001002883655019,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001056087930919,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.800222374498844e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001056087348842,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0005009610322304,291.1245422363281,294.1499938964844,286.1499938964844,285.72760009765625,289.1635131835937,286.1763610839844,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.6109583377838135,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001003424258669,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001056657201843,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.804427150404081e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001056656619766,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0005012310575693,291.1246337890625,294.1499938964844,286.142333984375,285.7241516113281,289.13482666015625,286.1683044433594,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692643700167,1.3963538769701245e-08,0.0010692504001781,-0.0356188602745533,0.0,0.0,0.0,-0.0117351319640874,60.0,-3.617826461791992,-0.0,-7.79524853555813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001004000587272,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001057264016708,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.808909140294418e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001057263507391,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005015189526602,291.124755859375,294.1499938964844,286.1346130371094,285.7205505371094,289.1063232421875,286.1603088378906,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035250295307833e-08,0.0010698635596781,-0.0358064249157905,0.0,0.0,0.0,-0.0117706824094057,60.0,-3.624692440032959,-0.0,-7.804192847515878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001004587829811,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001057882473105,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.813476986484602e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001057881891028,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0005018123192712,291.1248779296875,294.1499938964844,286.1268920898437,285.7167663574219,289.0780029296875,286.15234375,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705025633797,1.4108334056572858e-08,0.0010704883607104,-0.0359975732862949,0.0,0.0,0.0,-0.0118069127202034,60.0,-3.631620407104492,-0.0,-7.813312663529359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001005158628686,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001058483467204,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.817916048225015e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001058482957887,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0005020974203944,291.1249694824219,294.1499938964844,286.119140625,285.7127990722656,289.04986572265625,286.1444091796875,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179356355725758e-08,0.0010710956994444,-0.0361833274364471,0.0,0.0,0.0,-0.0118421213701367,60.0,-3.638579845428467,-0.0,-7.822180947414381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001005691956379,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001059045098372,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.822064071660861e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001059044516296,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0005023638368584,291.12506103515625,294.1499938964844,286.111328125,285.7086181640625,289.0219116210937,286.136474609375,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716773103922,1.4245713941818394e-08,0.0010716631077229,-0.0363568775355815,0.0,0.0,0.0,-0.0118750184774398,60.0,-3.645509958267212,-0.0,-7.83047156005523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000100617071439,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001059549249475,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.8257879067678e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001059548740158,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0005026030121371,291.1251525878906,294.1499938964844,286.1034851074219,285.7042541503906,288.994140625,286.1285400390625,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721867438405,1.4305281403892424e-08,0.0010721724247559,-0.0365126654505729,0.0,0.0,0.0,-0.0119045479223132,60.0,-3.652338743209839,-0.0,-7.837916626840524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001006583406706,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001059983769664,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.828997331671417e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001059983260347,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0005028091254644,291.1252136230469,294.1499938964844,286.0956115722656,285.6996765136719,288.966552734375,286.12060546875,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726257460191,1.4356605682053214e-08,0.0010726113105192,-0.0366468951106071,0.0,0.0,0.0,-0.0119299916550517,60.0,-3.6589953899383545,-0.0,-7.844334959372645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001006932216114,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001060351060004,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,7.831710536265746e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001060350550687,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0005029833409935,291.12530517578125,294.1499938964844,286.0876770019531,285.69488525390625,288.93914794921875,286.1126403808594,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399972769751912e-08,0.0010729822097346,-0.0367603115737438,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.6654884815216064,-0.0,-7.849759953160176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001007206301437,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001060639697243,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.83384166425094e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001060639187926,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0005031203036196,291.1253662109375,294.1499938964844,286.0796813964844,285.6898803710937,288.91192626953125,286.10467529296875,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732879163697,1.4434030859433733e-08,0.0010732734808698,-0.03684938326478,0.0,0.0,0.0,-0.0119683751836419,60.0,-3.671750068664551,-0.0,-7.854022499031998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001007424798444,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001060869763023,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.835541327949613e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001060869253706,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0005032294429838,291.1254272460937,294.1499938964844,286.0716247558594,285.68463134765625,288.8848876953125,286.0966491699219,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735201649367,1.4461164710155572e-08,0.0010735057294368,-0.0369203388690948,0.0,0.0,0.0,-0.0119818272069096,60.0,-3.677827835083008,-0.0,-7.857418182766197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001007582613965,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001061035945895,297.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.836768781999126e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0001061035363818,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0005033082561567,291.12548828125,294.1499938964844,286.0635070800781,285.6791687011719,288.8580322265625,286.088623046875,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736873373389,1.4480731280741566e-08,0.001073672901839,-0.0369715131819248,0.0,0.0,0.0,-0.0119915269315242,60.0,-3.683724641799927,-0.0,-7.859868134119098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001007698228931,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001061157672666,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.837668090360239e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001061157163348,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0005033659981563,291.12554931640625,294.1499938964844,286.0553283691406,285.6734619140625,288.8313293457031,286.0805358886719,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046940510292e-08,0.0010737952543422,-0.037008948624134,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.689487218856812,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001007768732961,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001061231887433,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.838215969968587e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0001061231378116,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0005034012719988,291.1256103515625,294.1499938964844,286.04705810546875,285.66748046875,288.8048400878906,286.0724182128906,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738840792328,1.4503739542703896e-08,0.0010738695273175,-0.0370316803455352,0.0,0.0,0.0,-0.0120029328390955,60.0,-3.695096492767334,-0.0,-7.862748674369868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001007817481877,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001061283182934,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.838595047360286e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001061282673617,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0005034256028011,291.1256408691406,294.1499938964844,286.0387268066406,285.6612548828125,288.7784729003906,286.0642395019531,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509718759825322e-08,0.0010739207500591,-0.0370473191142082,0.0,0.0,0.0,-0.0120058972388505,60.0,-3.700631618499756,-0.0,-7.86349758641336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001007840764941,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001061307702912,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.838776218704879e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001061307193594,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0005034372443333,291.12567138671875,294.1499938964844,286.0303039550781,285.65478515625,288.7523193359375,286.05596923828125,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739592835307,1.4512528068166832e-08,0.0010739447316154,-0.0370546653866767,0.0,0.0,0.0,-0.0120072895660996,60.0,-3.706099033355713,-0.0,-7.86384930506756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001007854298222,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061321963788,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.838881720090285e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001061321454471,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0005034439964219,291.125732421875,294.1499938964844,286.02178955078125,285.64801025390625,288.7262878417969,286.04766845703125,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.4514124124787033e-08,0.0010739584686234,-0.037058837711811,0.0,0.0,0.0,-0.012008081190288,60.0,-3.711548805236816,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001007857863442,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001061325674527,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.838908641133457e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.000106132516521,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0005034457426518,291.125732421875,294.1499938964844,286.0132141113281,285.6409912109375,288.7004699707031,286.039306640625,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514469626192296e-08,0.0010739613790065,-0.0370597429573535,0.0,0.0,0.0,-0.0120082525536417,60.0,-3.7170040607452393,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001007858518278,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001061326329363,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.838913734303787e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001061325892806,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0005034460918977,291.1257629394531,294.1499938964844,286.0044860839844,285.6336669921875,288.6748046875,286.0308532714844,291.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514464297121776e-08,0.0010739613790065,-0.0370597280561924,0.0,0.0,0.0,-0.012008249759674,60.0,-3.7224836349487305,-0.0,-7.864091600140456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001007857354125,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.000106132509245,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.838904275558889e-05,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001061324583133,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0005034455098211,291.12579345703125,294.1499938964844,285.9956970214844,285.6260681152344,288.6492919921875,286.0223083496094,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514223600770038e-08,0.0010739592835307,-0.0370590984821319,0.0,0.0,0.0,-0.0120081305503845,60.0,-3.728019237518311,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.000100785640825,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001061324073816,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.838896999601275e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001061323564499,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0005034450441598,291.12579345703125,294.1499938964844,285.9867858886719,285.6181640625,288.6239624023437,286.013671875,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.0,0.0,-0.0120080281049013,60.0,-3.733614683151245,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001007856699288,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001061324364854,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.838899182388559e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061323855537,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0005034451605752,291.12579345703125,294.1499938964844,285.977783203125,285.6099548339844,288.5987854003906,286.00494384765625,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739716235548,1.4513963364493064e-08,0.0010739570716395,-0.0370584204792976,0.0,0.0,0.0,-0.0120080020278692,60.0,-3.739280462265015,-0.0,-7.864029072379709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001007858591037,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001061326329363,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.838913734303787e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061325820046,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0005034460918977,291.12579345703125,294.1499938964844,285.9686279296875,285.6014099121094,288.57373046875,285.9961242675781,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.745015144348145,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001007860773825,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001061328657669,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.838931196602061e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061328148352,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.000503447256051,291.12579345703125,294.1499938964844,285.9593811035156,285.5925598144531,288.5488586425781,285.9871826171875,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739744175225,1.4514299095935712e-08,0.0010739599820226,-0.0370592959225177,0.0,0.0,0.0,-0.01200816873461,60.0,-3.750848054885864,-0.0,-7.864070994401119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001007861865218,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001061329749063,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.838939200155437e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061329312506,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0005034477799199,291.1257629394531,294.1499938964844,285.95001220703125,285.5834045410156,288.52410888671875,285.9781494140625,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739748831838,1.4514345281213537e-08,0.0010739603312686,-0.0370594188570976,0.0,0.0,0.0,-0.0120081910863518,60.0,-3.756753921508789,-0.0,-7.864076678743005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001007824102998,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001061289949575,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.838645251467824e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061289440258,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0005034288624301,291.1257629394531,294.1499938964844,285.9405212402344,285.5738220214844,288.4995422363281,285.9690246582031,291.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739339049905,1.4509548229568736e-08,0.0010739193530753,-0.0370468720793724,0.0,0.0,0.0,-0.0120058134198188,60.0,-3.7626819610595694,-0.0,-7.863476270131289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001007726605166,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001061187285813,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.837887096684426e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001061186849256,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0005033802008256,291.125732421875,294.1499938964844,285.9309387207031,285.5637512207031,288.47509765625,285.95977783203125,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738293640315,1.4497318900907883e-08,0.0010738148121163,-0.0370148904621601,0.0,0.0,0.0,-0.0119997505098581,60.0,-3.7685492038726807,-0.0,-7.861945050535726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
