time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001007545142783,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001060996219166,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.836475560907274e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001060995709849,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0005032895714975,291.1257019042969,294.1499938964844,285.9212646484375,285.55322265625,288.4508056640625,285.950439453125,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736354161053,1.4474618836857193e-08,0.0010736209806054,-0.0369555279612541,0.0,0.0,0.0,-0.0119884992018342,60.0,-3.7742669582366943,-0.0,-7.859102879592683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001007269529509,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001060705908457,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.834332063794136e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.00010607054719,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0005031519103795,291.12567138671875,294.1499938964844,285.9115295410156,285.542236328125,288.4266357421875,285.9410095214844,291.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440187712239094e-08,0.0010733264498412,-0.0368654802441597,0.0,0.0,0.0,-0.011971428990364,60.0,-3.779780387878418,-0.0,-7.854792727357562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001006838283501,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001060251815943,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.830977847333997e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001060251306626,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0005029364838264,291.1256408691406,294.1499938964844,285.9017028808594,285.5307922363281,288.40264892578125,285.9315185546875,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728806955739,1.4386364100005268e-08,0.0010728663764894,-0.0367247201502323,0.0,0.0,0.0,-0.0119447475299239,60.0,-3.78486967086792,-0.0,-7.848057492765292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001006289821816,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001059674177668,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.826711953384802e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.000105967374111,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0005026625003665,291.1255798339844,294.1499938964844,285.8918151855469,285.5189819335937,288.3787536621094,285.9219665527344,291.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722959414124,1.4317935281837892e-08,0.0010722816223278,-0.0365457609295845,0.0,0.0,0.0,-0.0119108259677886,60.0,-3.789631128311157,-0.0,-7.839499005513062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001005540179903,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001058884809026,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.820881728548557e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001058884372469,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0005022880504839,291.12554931640625,294.1499938964844,285.8818359375,285.5067138671875,288.3550720214844,285.912353515625,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714964009821,1.4224445621380257e-08,0.0010714821983128,-0.0363012515008449,0.0,0.0,0.0,-0.0118644796311855,60.0,-3.7938060760498047,-0.0,-7.827813419680751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.000100461031252,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.000105790561065,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.813648699084297e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001057905174093,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0005018235533498,291.12548828125,294.1499938964844,285.8717956542969,285.4941101074219,288.3314819335937,285.9027099609375,291.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705048916861,1.4108491264153145e-08,0.0010704908054322,-0.0359979830682277,0.0,0.0,0.0,-0.0118069965392351,60.0,-3.797441005706787,-0.0,-7.81333255872596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001003488505375,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001056724286172,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.804923370713368e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001056723776855,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0005012631881982,291.1254272460937,294.1499938964844,285.8616943359375,285.4811096191406,288.30810546875,285.8930358886719,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069308957085,1.3968621814797189e-08,0.0010692949872463,-0.0356321558356285,0.0,0.0,0.0,-0.0117376577109098,60.0,-3.800354242324829,-0.0,-7.795882339678428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001002218850771,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001055387183441,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.795048441039398e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001055386746884,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0005006289575248,291.1253662109375,294.1499938964844,285.8515319824219,285.4677734375,288.28485107421875,285.8833312988281,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679553961381,1.3810323551410876e-08,0.0010679415427148,-0.0352181084454059,0.0,0.0,0.0,-0.0116591835394501,60.0,-3.802724123001098,-0.0,-7.776156252248256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001000860866042,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001053957166732,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.784485933370888e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001053956730174,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004999506636522,291.1252746582031,294.1499938964844,285.8413391113281,285.4541015625,288.2617492675781,285.8736267089844,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665076551958,1.3641031415545513e-08,0.0010664939181879,-0.034775286912918,0.0,0.0,0.0,-0.0115752583369612,60.0,-3.8045730590820312,-0.0,-7.75508866013297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.995105938287452e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001052535226335,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.773983816150576e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001052534789778,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004992761532776,291.1252136230469,294.1499938964844,285.8310546875,285.4400939941406,288.2387390136719,285.8638916015625,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650680633261,1.3472692295124489e-08,0.0010650545591488,-0.0343349352478981,0.0,0.0,0.0,-0.0114918053150177,60.0,-3.806199073791504,-0.0,-7.734167439821249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.981250332202762e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001051076105795,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.763206667732447e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001051075669238,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004985840059816,291.1251220703125,294.1499938964844,285.8207397460937,285.4258117675781,288.2159118652344,285.8540954589844,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635909857228,1.3299959356061208e-08,0.0010635777143761,-0.0338830724358558,0.0,0.0,0.0,-0.0114061748608946,60.0,-3.807676315307617,-0.0,-7.712728944397895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.966273501049729e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0001049499041982,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.751558587187901e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001049498605425,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004978359211236,291.12506103515625,294.1499938964844,285.8103942871094,285.4112243652344,288.1932067871094,285.8443298339844,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808910369873047,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.950230014510451e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001047809564624,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.739080319879577e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001047809128067,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004970345180481,291.1249694824219,294.1499938964844,285.79998779296875,285.3963928222656,288.1706848144531,285.8345031738281,291.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913272229297944e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8097927570343018,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.93316643871367e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001046012621372,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.725808245595545e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001046012184815,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004961821250617,291.1248474121094,294.1499938964844,285.78955078125,285.3812866210937,288.1483154296875,285.82470703125,291.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.270056504409922e-08,0.0010584527626633,-0.0323149189352989,0.0,0.0,0.0,-0.0111090317368507,60.0,-3.810294389724731,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.915138798533008e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001044114251271,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.711786747677252e-05,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001044113814714,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004952816525474,291.124755859375,294.1499938964844,285.7790832519531,285.3659362792969,288.1260986328125,285.8148803710937,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565439006313,1.2475856792093513e-08,0.0010565314441919,-0.0317269712686538,0.0,0.0,0.0,-0.0109976353123784,60.0,-3.810414552688599,-0.0,-7.610859142914705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.896228584693743e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001042122894432,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,7.69707839936018e-05,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001042122457874,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004943370004184,291.1246643066406,294.1499938964844,285.7685852050781,285.35040283203125,288.10400390625,285.8050842285156,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545282857492,1.2240146674002972e-08,0.0010545160621404,-0.0311102010309696,0.0,0.0,0.0,-0.0108807841315865,60.0,-3.810193061828613,-0.0,-7.581846261928149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.876469266600908e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001040042116073,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.681710121687502e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001040041679516,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.00049335003132,291.1245422363281,294.1499938964844,285.7580871582031,285.33465576171875,288.0821228027344,285.7952880859375,291.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524220997467,1.1993859239112226e-08,0.0010524101089686,-0.0304657146334648,0.0,0.0,0.0,-0.0107586896046996,60.0,-3.809570550918579,-0.0,-7.551590641696748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.856045653577894e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001037891343003,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.665825251024216e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001037890906445,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004923297674395,291.1244201660156,294.1499938964844,285.7475280761719,285.3186950683594,288.0603332519531,285.7855224609375,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502452496439,1.1739291316814617e-08,0.0010502334916964,-0.0297995246946811,0.0,0.0,0.0,-0.0106324898079037,60.0,-3.808681488037109,-0.0,-7.520381473113957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.834947559284046e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001035669629345,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,7.649415783816949e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001035669265547,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004912759177386,291.1242980957031,294.1499938964844,285.7369689941406,285.3026123046875,288.03875732421875,285.7757873535156,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479964548721,1.1476331884807678e-08,0.0010479850461706,-0.0291113294661045,0.0,0.0,0.0,-0.0105021297931671,60.0,-3.807440757751465,-0.0,-7.48821165075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.813314682105556e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001033391599776,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.63259013183415e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001033391163218,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004901952925138,291.1241760253906,294.1499938964844,285.72637939453125,285.2863464355469,288.01727294921875,285.7660827636719,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045690733008,1.1206701344690373e-08,0.0010456795571371,-0.0284056346863508,0.0,0.0,0.0,-0.0103684635832905,60.0,-3.806007146835327,-0.0,-7.455296469061069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.791431511985138e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.000103108715848,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.61556948418729e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001031086721923,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004891022108495,291.1240539550781,294.1499938964844,285.7157897949219,285.2699584960937,287.9960327148437,285.75640869140625,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433583520352,1.0933952410141501e-08,0.001043347408995,-0.0276917368173599,0.0,0.0,0.0,-0.0102332504466176,60.0,-3.804301261901856,-0.0,-7.422075043450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.769182361196728e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001028744154609,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.598264346597716e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001028743790811,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.000487990793772,291.1239013671875,294.1499938964844,285.7052001953125,285.2534484863281,287.9748840332031,285.74676513671875,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.0656650673013246e-08,0.0010409763781353,-0.0269658789038658,0.0,0.0,0.0,-0.0100957807153463,60.0,-3.80245590209961,-0.0,-7.38837471203624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.746768773766236e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001026383906719,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.580831152154133e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001026383470161,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004868711985182,291.123779296875,294.1499938964844,285.6946105957031,285.23681640625,287.95391845703125,285.7371826171875,291.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385980131104,1.0377295467378644e-08,0.0010385875357314,-0.0262346044182777,0.0,0.0,0.0,-0.0099572921171784,60.0,-3.800450325012207,-0.0,-7.35450242927982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.72432244452648e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001024020093609,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.563373219454661e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001024019729811,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.000485749944346,291.1236267089844,294.1499938964844,285.6839904785156,285.2201232910156,287.93310546875,285.7276306152344,291.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362055618315,1.0097536140563081e-08,0.0010361954336985,-0.0255022272467613,0.0,0.0,0.0,-0.0098186042159795,60.0,-3.798364400863648,-0.0,-7.32065856823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.70195178524591e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001021664356812,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.545973494416103e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001021663993014,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004846324736718,291.1234741210937,294.1499938964844,285.67340087890625,285.2033386230469,287.9124450683594,285.7181701660156,291.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338211432099,9.818721835586077e-09,0.0010338113643229,-0.0247722864151,0.0,0.0,0.0,-0.0096803838387131,60.0,-3.7962350845336914,-0.0,-7.287007264267231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.679776849225163e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001019329210976,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.528725836891681e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001019328847178,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004835248109884,291.1233215332031,294.1499938964844,285.6628112792969,285.1865234375,287.8919372558594,285.708740234375,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.542350021263246e-09,0.0010314481332898,-0.024048700928688,0.0,0.0,0.0,-0.0095433751121163,60.0,-3.794103622436523,-0.0,-7.2537268636097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.65782455750741e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001017017566482,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.511652074754238e-05,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001017017202684,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004824282368645,291.1231384277344,294.1499938964844,285.6522216796875,285.1696472167969,287.8715209960937,285.6993408203125,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291179642081,9.26875731721566e-09,0.0010291086509823,-0.0233323536813259,0.0,0.0,0.0,-0.0094077428802847,60.0,-3.791993379592896,-0.0,-7.220855735567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.636362665332854e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001014757508528,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.494959572795779e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000101475714473,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004813561681658,291.1229858398437,294.1499938964844,285.64166259765625,285.1527709960937,287.8512268066406,285.69000244140625,291.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268302867189,9.00127083980351e-09,0.0010268213227391,-0.0226319637149572,0.0,0.0,0.0,-0.0092751383781433,60.0,-3.789968490600586,-0.0,-7.18879107353132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.615234012017028e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.000101253252069,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.478526094928384e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001012532156892,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004803007468581,291.122802734375,294.1499938964844,285.6311340332031,285.1358947753906,287.8310852050781,285.68072509765625,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245784651488,8.737939261038719e-09,0.0010245697339996,-0.0219424162060022,0.0,0.0,0.0,-0.0091445939615368,60.0,-3.788019895553589,-0.0,-7.15729342459781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.5948445959948e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001010385458357,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.46266741771251e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.00010103850218,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004792822874151,291.1226501464844,294.1499938964844,285.62060546875,285.1190185546875,287.8110656738281,285.6715087890625,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224051075056,8.483824309735155e-09,0.0010223966091871,-0.0212769769132137,0.0,0.0,0.0,-0.0090186176821589,60.0,-3.786219596862793,-0.0,-7.12696390792189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.574867726769298e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001008281760732,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.447130337823182e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001008281396934,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004782844043802,291.1224670410156,294.1499938964844,285.610107421875,285.1021728515625,287.7911682128906,285.662353515625,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202759876847,8.234849246946396e-09,0.0010202677221968,-0.0206249691545963,0.0,0.0,0.0,-0.0088951904326677,60.0,-3.784580707550049,-0.0,-7.097310117387678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.555739961797372e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001006267484626,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,7.4322524596937e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001006267120828,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004773289256263,291.1222839355469,294.1499938964844,285.5996398925781,285.0853576660156,287.7713928222656,285.6532592773437,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996451500957846e-09,0.001018229057081,-0.0200006384402513,0.0,0.0,0.0,-0.008777005597949,60.0,-3.783132314682007,-0.0,-7.068974383628301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.537314326735212e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.000100432713225,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.417921733576804e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0001004326768452,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004764085169881,291.1221008300781,294.1499938964844,285.5892028808594,285.0686340332031,287.75177001953125,285.64422607421875,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162732796743,7.766805865117021e-09,0.0010162654798477,-0.0193992033600807,0.0,0.0,0.0,-0.008663160726428,60.0,-3.781935453414917,-0.0,-7.041732175139259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.51969632296823e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001002471908577,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.404218922602013e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001002471544779,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004755284753628,291.12188720703125,294.1499938964844,285.57879638671875,285.0519714355469,287.7322692871094,285.63525390625,291.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143953841179,7.547223290771399e-09,0.001014387817122,-0.0188241060823202,0.0,0.0,0.0,-0.0085543040186166,60.0,-3.780976295471192,-0.0,-7.015732705895061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.502904867986216e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001000703632598,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,7.391157851088792e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.00010007032688,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004746896738652,291.1217041015625,294.1499938964844,285.5684509277344,285.035400390625,287.7128601074219,285.6263122558594,291.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126054985448,7.337936924756151e-09,0.0010125981643795,-0.0182759575545787,0.0,0.0,0.0,-0.0084505518898367,60.0,-3.780271291732788,-0.0,-6.990997292177782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.4870658358559e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.990356920752674e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,7.378838927252218e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.990353282773869e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.000473898515338,291.1214904785156,294.1499938964844,285.5581359863281,285.0189208984375,287.6935729980469,285.617431640625,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010917010717,7.14052905692597e-09,0.0010109099093824,-0.0177589040249586,0.0,0.0,0.0,-0.008352686651051,60.0,-3.779819488525391,-0.0,-6.967705701299566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.471845987718552e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.974329441320152e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.367001671809703e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.974325803341344e-05,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000473138235975,291.12127685546875,294.1499938964844,285.5478515625,285.0025939941406,287.67437744140625,285.6086120605469,291.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092948796227,6.950830133689578e-09,0.0010092878947034,-0.0172620303928852,0.0,0.0,0.0,-0.0082586454227566,60.0,-3.779644966125488,-0.0,-6.945360553345381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.45767606026493e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.959407907444984e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.3559807788115e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.959404269466177e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004724304308183,291.12109375,294.1499938964844,285.53765869140625,284.9864196777344,287.6553039550781,285.599853515625,291.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007784390822,6.774218963556677e-09,0.0010077776387333,-0.0167994238436222,0.0,0.0,0.0,-0.0081710908561944,60.0,-3.779767274856568,-0.0,-6.92458854700817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.444500028621404e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.945532656274736e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.345732592511922e-05,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.945529018295927e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004717722767964,291.1208801269531,294.1499938964844,285.5274963378906,284.9703674316406,287.6363830566406,285.59112548828125,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063798399642,6.6099881124159765e-09,0.0010063732042908,-0.0163692384958267,0.0,0.0,0.0,-0.0080896746367216,60.0,-3.780242681503296,-0.0,-6.905300864445962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.432290971744806e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.932676039170474e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.33623601263389e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.932672401191668e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004711623769253,291.1206359863281,294.1499938964844,285.51739501953125,284.9545288085937,287.6175537109375,285.5824279785156,290.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050783166661,6.4578062897169275e-09,0.0010050717974081,-0.015970604494214,0.0,0.0,0.0,-0.0080142309889197,60.0,-3.781036615371704,-0.0,-6.887452741466404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.420548303751276e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.920309821609408e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.327102503040805e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.9203061836306e-05,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004705758183263,291.12042236328125,294.1499938964844,285.5073547363281,284.9388732910156,287.5987854003906,285.57379150390625,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038262698799,6.311435818417976e-09,0.0010038199834525,-0.015587187372148,0.0,0.0,0.0,-0.0079416679218411,60.0,-3.7820017337799072,-0.0,-6.870307345252513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
