time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.409909398527816e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.909106302075088e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.318828284041956e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.90910266409628e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004700443823821,291.1202087402344,294.1499938964844,285.4974060058594,284.92340087890625,287.5801086425781,285.565185546875,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100269226823,6.178819678126501e-09,0.0010026860982179,-0.0152397938072681,0.0,0.0,0.0,-0.0078759249299764,60.0,-3.783280849456787,-0.0,-6.854791934074457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.400115959579124e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.898793359752744e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,7.311210356419906e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.898789721773936e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.000469555176096,291.1199645996094,294.1499938964844,285.48748779296875,284.9081726074219,287.5615539550781,285.5565795898437,290.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016482556238,6.056739110249509e-09,0.0010016422020271,-0.0149199925363063,0.0,0.0,0.0,-0.0078154047951102,60.0,-3.784898281097412,-0.0,-6.840524235940394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.391103230882436e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.889302600640804e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.304201426450163e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.889299690257758e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004691049980465,291.1197204589844,294.1499938964844,285.4776916503906,284.8931884765625,287.5431213378906,285.54803466796875,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006874799728,5.94439475420927e-09,0.0010006815427914,-0.0146256936714053,0.0,0.0,0.0,-0.0077597103081643,60.0,-3.786773920059204,-0.0,-6.827407617038261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.382893040310591e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.88065658020787e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.297815318452194e-05,297.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.880652942229062e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004686948668677,291.1194763183594,294.1499938964844,285.4679260253906,284.8784484863281,287.5247497558594,285.5394897460937,290.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998120367527,5.842036188141719e-09,0.0009998062159866,-0.0143575500696897,0.0,0.0,0.0,-0.0077089667320251,60.0,-3.78891396522522,-0.0,-6.815468367449284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.375411900691688e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.872778173303232e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.291996735148132e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.872775262920186e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004683211736846,291.1192321777344,294.1499938964844,285.458251953125,284.8639831542969,287.5064392089844,285.5309753417969,290.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990141261368,5.748771236824268e-09,0.0009990084217861,-0.0141132250428199,0.0,0.0,0.0,-0.0076627293601632,60.0,-3.791260957717896,-0.0,-6.804598484677626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.368674363940954e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.86568338703364e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.286755862878636e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.865679749054834e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004679845878854,291.1189880371094,294.1499938964844,285.4486999511719,284.8498229980469,287.48828125,285.5224609375,290.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982959600165,5.664765101442981e-09,0.0009982902556657,-0.0138931544497609,0.0,0.0,0.0,-0.0076210852712392,60.0,-3.7939043045043945,-0.0,-6.794815021748948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.362606215290724e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.859292913461104e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.282035949174315e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.859290003078058e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004676814714912,291.1187438964844,294.1499938964844,285.439208984375,284.8359375,287.4701538085937,285.51397705078125,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976485744118,5.589105178671616e-09,0.0009976429864764,-0.0136949457228183,0.0,0.0,0.0,-0.0075835757888853,60.0,-3.7967276573181152,-0.0,-6.78600926562467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.35716088861227e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.853558731265366e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.277800614247099e-05,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.85355582088232e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004674094961956,291.11846923828125,294.1499938964844,285.4298095703125,284.8223876953125,287.4521484375,285.5055236816406,290.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521205714842381e-09,0.0009970625396817,-0.0135170659050345,0.0,0.0,0.0,-0.0075499159283936,60.0,-3.799796581268311,-0.0,-6.778112293659433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.352325287181884e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.8484662885312e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.274039671756327e-05,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.848463378148152e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004671679344028,291.11822509765625,294.1499938964844,285.4205017089844,284.8092041015625,287.4342041015625,285.4970703125,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965520584955,5.460901508769211e-09,0.0009965465869754,-0.0133590837940573,0.0,0.0,0.0,-0.0075200190767645,60.0,-3.80302095413208,-0.0,-6.771102079028425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.348095045424998e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.844011947279796e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,7.270749483723193e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.844008309300988e-05,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004669566405937,291.1179504394531,294.1499938964844,285.4112854003906,284.7963256835937,287.4163818359375,285.4886169433594,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961010655388,5.408144598817444e-09,0.000996095710434,-0.0132208708673715,0.0,0.0,0.0,-0.0074938661418855,60.0,-3.806464910507202,-0.0,-6.764972226847021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.34444324229844e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.84016587608494e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.267908949870616e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.840162965701892e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004667742177844,291.11767578125,294.1499938964844,285.4021911621094,284.7838439941406,287.39862060546875,285.4801940917969,290.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957113070413,5.362589483581814e-09,0.0009957059519365,-0.0131015265360474,0.0,0.0,0.0,-0.007471281569451,60.0,-3.810044288635254,-0.0,-6.759681525636553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.341171971755102e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.836721437750384e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.265365275088698e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.83671852736734e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004666108288802,291.1174011230469,294.1499938964844,285.3932189941406,284.7717590332031,287.38092041015625,285.4717712402344,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953625267371,5.321785678802371e-09,0.0009953571716323,-0.0129946283996105,0.0,0.0,0.0,-0.0074510537087917,60.0,-3.813780307769776,-0.0,-6.754944337217239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.338489326182751e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.833896183408795e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.26327853044495e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.833893273025752e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004664768057409,291.1171264648437,294.1499938964844,285.38433837890625,284.76007080078125,287.36334228515625,285.4633483886719,290.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950761450454,5.288306681450193e-09,0.0009950707899406,-0.0129069192335009,0.0,0.0,0.0,-0.0074344566091895,60.0,-3.817660093307495,-0.0,-6.751059089538104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.33625633479096e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.831544593907891e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,7.261541759362444e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.831541683524848e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004663652798626,291.1168212890625,294.1499938964844,285.3755798339844,284.748779296875,287.3458557128906,285.4549560546875,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948377264663,5.260434310372375e-09,0.0009948324877768,-0.0128338988870382,0.0,0.0,0.0,-0.0074206390418112,60.0,-3.821657657623291,-0.0,-6.747824699004924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.334544301964344e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.829741611611098e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.260209531523287e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.829738701228052e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004662797437049,291.1165466308594,294.1499938964844,285.3669128417969,284.7379455566406,287.3283996582031,285.4465637207031,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946546051651,5.239048750382835e-09,0.0009946493664756,-0.012777873314917,0.0,0.0,0.0,-0.0074100363999605,60.0,-3.8257594108581534,-0.0,-6.745344194314384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.333155321655796e-05,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.828278416534886e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.259129051817581e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.82827550615184e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004662103601731,291.1162414550781,294.1499938964844,285.3583984375,284.7275695800781,287.3110656738281,285.4382019042969,290.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945062920451,5.221690635437426e-09,0.0009945011697709,-0.0127323977649211,0.0,0.0,0.0,-0.0074014319106936,60.0,-3.829978227615357,-0.0,-6.74333051620124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.332247282145544e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.827322355704382e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.258423283929005e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.827319445321336e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004661649873014,291.1159362792969,294.1499938964844,285.3500061035156,284.7176208496094,287.29376220703125,285.4298400878906,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944088524207,5.210329057092622e-09,0.0009944036137312,-0.0127026317641139,0.0,0.0,0.0,-0.0073957978747785,60.0,-3.834256172180176,-0.0,-6.742013169969141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.331713954452424e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.826760651776568e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.258008554344997e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.82675774139352e-05,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004661383572965,291.1156311035156,294.1499938964844,285.3420715332031,284.70831298828125,287.276611328125,285.42156982421875,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994351808913,5.203634856343342e-09,0.0009943465702235,-0.0126850940287113,0.0,0.0,0.0,-0.0073924800381064,60.0,-3.838545322418213,-0.0,-6.741236546758955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.331313776783644e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.826339373830706e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,7.25769714335911e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.82633646344766e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.000466118362965,291.1153259277344,294.1499938964844,285.3348999023437,284.69976806640625,287.259521484375,285.4134521484375,290.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943087352439,5.1985984406144325e-09,0.0009943034965544,-0.0126718990504741,0.0,0.0,0.0,-0.0073899836279451,60.0,-3.84250283241272,-0.0,-6.740653191172896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.330994362244384e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.82600322458893e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.257449033204466e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.826000314205884e-05,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004661024431698,291.1150207519531,294.1499938964844,285.3284606933594,284.6919250488281,287.2425231933594,285.40545654296875,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942742763087,5.194574548283981e-09,0.0009942691540345,-0.012661357410252,0.0,0.0,0.0,-0.0073879887349903,60.0,-3.846252918243408,-0.0,-6.740186364595503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.330824832431972e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.825824236031622e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.257316610775888e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.825821325648576e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0004660939448513,291.1147155761719,294.1499938964844,285.32275390625,284.6847839355469,287.2256164550781,285.397705078125,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942556498572,5.192409613385962e-09,0.000994250527583,-0.0126556856557726,0.0,0.0,0.0,-0.0073869149200618,60.0,-3.849591016769409,-0.0,-6.739935543009778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.330775355920196e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.82577257673256e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.257278048200533e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.825769666349517e-05,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004660915001295,291.1143798828125,294.1499938964844,285.3177185058594,284.6783142089844,287.2088317871094,285.39019775390625,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942500619217,5.1917479204632855e-09,0.0009942449396476,-0.0126539524644613,0.0,0.0,0.0,-0.0073865870945155,60.0,-3.8525311946868896,-0.0,-6.739858804394316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.330850298283622e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.825851157074794e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.257336255861446e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.825848246691748e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004660952254198,291.1140441894531,294.1499938964844,285.3133544921875,284.6724853515625,287.1921691894531,285.38299560546875,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942576289176,5.192631213901677e-09,0.0009942525066435,-0.0126562658697366,0.0,0.0,0.0,-0.0073870248161256,60.0,-3.855063199996948,-0.0,-6.739961122548267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.33104456635192e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.826055611483751e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.257487595779821e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.826052701100708e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004661049169953,291.1137390136719,294.1499938964844,285.30963134765625,284.6673278808594,287.17559814453125,285.3760986328125,290.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994278001599,5.195004426639116e-09,0.0009942727629095,-0.0126624833792448,0.0,0.0,0.0,-0.0073882015421986,60.0,-3.857197761535645,-0.0,-6.740236102587005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.331387263955548e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.826415771385656e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.2577538958285e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.826412861002608e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004661220300476,291.1134033203125,294.1499938964844,285.3065185546875,284.6627502441406,287.1592102050781,285.36968994140625,290.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943139739334,5.199225050489531e-09,0.0009943087352439,-0.0126735419034957,0.0,0.0,0.0,-0.0073902937583625,60.0,-3.858863592147827,-0.0,-6.740725666531945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.331785258837044e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.826834866544232e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.258063124027103e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.826831956161186e-05,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0004661419370677,291.113037109375,294.1499938964844,285.30401611328125,284.6587829589844,287.14288330078125,285.363525390625,290.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943561162799,5.204137565328892e-09,0.0009943508775904,-0.0126864109188318,0.0,0.0,0.0,-0.0073927291668951,60.0,-3.860284090042114,-0.0,-6.74129481126329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.332322952104732e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.827401663642377e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.258481491589919e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.827398753259332e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004661687999032,291.1127014160156,294.1499938964844,285.30206298828125,284.6553649902344,287.1266784667969,285.35772705078125,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944128105416,5.2107926862277054e-09,0.0009944076882675,-0.0127038471400737,0.0,0.0,0.0,-0.0073960279114544,60.0,-3.861342668533325,-0.0,-6.74206717121706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.332974150311202e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.828087058849631e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.258987898239866e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.828084148466588e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004662013379856,291.11236572265625,294.1499938964844,285.3006286621094,284.6524963378906,287.110595703125,285.3523864746094,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944819612428,5.218860898992261e-09,0.0009944767225533,-0.0127249835059046,0.0,0.0,0.0,-0.0074000279419124,60.0,-3.862038373947144,-0.0,-6.743002245457319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.33376868488267e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.828923793975264e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.259606354637071e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.828920883592218e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004662410065066,291.11199951171875,294.1499938964844,285.2997131347656,284.650146484375,287.0946960449219,285.3475646972656,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945661295205,5.228713462201995e-09,0.000994560890831,-0.0127507951110601,0.0,0.0,0.0,-0.0074049122631549,60.0,-3.8623294830322266,-0.0,-6.744145508719157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.334605420008302e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.82980491244234e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.26025682524778e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.829802002059296e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004662827996071,291.11163330078125,294.1499938964844,285.2992858886719,284.6482849121094,287.07891845703125,285.343017578125,290.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994654954411,5.239091827036191e-09,0.0009946497157216,-0.012777985073626,0.0,0.0,0.0,-0.0074100573547184,60.0,-3.8624327182769775,-0.0,-6.745349168113536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.335576760349797e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.830827184487134e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.261012069648132e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.830824274104089e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004663313156925,291.1112976074219,294.1499938964844,285.29931640625,284.6469116210937,287.063232421875,285.3388671875,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947578655555,5.2511444081915215e-09,0.0009947526268661,-0.0128095606341958,0.0,0.0,0.0,-0.0074160317890346,60.0,-3.862237930297852,-0.0,-6.74674751621751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.336653602076694e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.831961506279184e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,7.261849532369524e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.83195859589614e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.000466385128675,291.1109313964844,294.1499938964844,285.2997741699219,284.64599609375,287.0476989746094,285.3351745605469,290.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948724182322,5.2645199311029955e-09,0.0009948671795427,-0.0128446025773882,0.0,0.0,0.0,-0.0074226632714271,60.0,-3.861749887466431,-0.0,-6.748298631009676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.33783157961443e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.833201329456642e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.26276557543315e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.833199146669358e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004664439475163,291.11053466796875,294.1499938964844,285.3006591796875,284.6455078125,287.0323181152344,285.3319091796875,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949975647032,5.279151338299925e-09,0.0009949922095984,-0.0128829339519143,0.0,0.0,0.0,-0.0074299164116382,60.0,-3.861003398895264,-0.0,-6.749996828148144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.339107782579958e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.834545926423743e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.263758743647486e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.834543016040698e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004665077431127,291.11016845703125,294.1499938964844,285.3019104003906,284.6454162597656,287.01708984375,285.3290405273437,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951331885531,5.295011540340511e-09,0.0009951278334483,-0.0129244858399033,0.0,0.0,0.0,-0.0074377791024744,60.0,-3.860016822814941,-0.0,-6.75183713383376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.340517863165589e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.836030221777035e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.264855230459943e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.836028038989753e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004665781452786,291.1098022460937,294.1499938964844,285.3034973144531,284.645751953125,287.0020751953125,285.3268127441406,290.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952830150723,5.3125344123827745e-09,0.0009952776599675,-0.0129703925922513,0.0,0.0,0.0,-0.0074464660137891,60.0,-3.8587379455566406,-0.0,-6.753870707143508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.341949044028296e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.837537072598934e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.265967724379152e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.837534162215889e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004666496242862,291.1094055175781,294.1499938964844,285.305419921875,284.6464233398437,286.98712158203125,285.32476806640625,290.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954350534826,5.33031840888043e-09,0.0009954298147931,-0.013016982935369,0.0,0.0,0.0,-0.0074552823789417,60.0,-3.857354640960693,-0.0,-6.75593483379089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.343501733383164e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.83917198027484e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.839169797487556e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004667271859943,291.1090087890625,294.1499938964844,285.30767822265625,284.6474304199219,286.9723205566406,285.3231201171875,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956000139936,5.349620302297353e-09,0.0009955946588888,-0.0130675500258803,0.0,0.0,0.0,-0.007464850321412,60.0,-3.8557729721069336,-0.0,-6.758175885579476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.345146827399732e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.840904385782778e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.268455374287441e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.840902202995494e-05,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004668093752115,291.1086120605469,294.1499938964844,285.3101806640625,284.6488037109375,286.9576721191406,285.3218994140625,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957751026377,5.370074607213837e-09,0.0009957697475329,-0.0131211364641785,0.0,0.0,0.0,-0.0074749910272657,60.0,-3.854001998901367,-0.0,-6.760550519402386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.3469163402915e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.84276775852777e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.269831257872283e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.842764848144724e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004668977635446,291.10821533203125,294.1499938964844,285.3129577636719,284.65045166015625,286.9432983398437,285.3212585449219,290.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959632297977,5.392073454402181e-09,0.0009959577582776,-0.0131787694990634,0.0,0.0,0.0,-0.0074858968146145,60.0,-3.8520123958587646,-0.0,-6.76310563108018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.348684397991748e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.84462967608124e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.271206413861364e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.844626765698196e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004669860645662,291.1078186035156,294.1499938964844,285.3159484863281,284.6523742675781,286.9289245605469,285.3207702636719,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961512405425,5.414061199360276e-09,0.0009961458854377,-0.0132363718003034,0.0,0.0,0.0,-0.0074967970140278,60.0,-3.84996509552002,-0.0,-6.765660032215237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.350562322651967e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.846606553765014e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.272666698554531e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.846603643381968e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004670798662118,291.107421875,294.1499938964844,285.31915283203125,284.654541015625,286.91473388671875,285.32061767578125,290.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963508928194,5.437413630460241e-09,0.0009963454212993,-0.0132975513115525,0.0,0.0,0.0,-0.0075083733536303,60.0,-3.847786664962769,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
