time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.352532651973888e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.84868238447234e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.274199742823839e-05,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.848679474089296e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004671783244702,291.10699462890625,294.1499938964844,285.322509765625,284.6569519042969,286.9007263183594,285.3209228515625,290.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965606732293,5.461928243022385e-09,0.0009965552017092,-0.0133617734536528,0.0,0.0,0.0,-0.007520527113229,60.0,-3.845460891723633,-0.0,-6.771221450208031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.354545181849971e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.85080114332959e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.27576480130665e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.850798232946544e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004672788491006,291.1065979003906,294.1499938964844,285.3260192871094,284.6595764160156,286.8868408203125,285.3214416503906,290.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967746445909,5.4869593313355836e-09,0.0009967691730707,-0.0134273497387766,0.0,0.0,0.0,-0.0075329360552132,60.0,-3.843070507049561,-0.0,-6.774131122710969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.356630471302196e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.85299629974179e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.277386612258852e-05,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.852994116954504e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004673830117098,291.1061706542969,294.1499938964844,285.3296813964844,284.66241455078125,286.87310791015625,285.3222961425781,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969964157789,5.512893697101617e-09,0.0009969909442588,-0.01349529158324,0.0,0.0,0.0,-0.0075457924976944,60.0,-3.840597152709961,-0.0,-6.777145955538799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.358779061585663e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.8552591225598e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.27905789972283e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.855256939772516e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004674903466366,291.1057434082031,294.1499938964844,285.3334045410156,284.6653747558594,286.8595275878906,285.3234558105469,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539626979356171e-09,0.0009972194675356,-0.0135653261095285,0.0,0.0,0.0,-0.0075590452179312,60.0,-3.838061809539795,-0.0,-6.78025458000775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.360968397231773e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.857564873527735e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.280760473804548e-05,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.85756196314469e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004675996897276,291.1053161621094,294.1499938964844,285.33721923828125,284.66851806640625,286.8460693359375,285.3248596191406,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099745800253,5.566859417882597e-09,0.0009974524145945,-0.0136366672813892,0.0,0.0,0.0,-0.0075725456699728,60.0,-3.83547306060791,-0.0,-6.783421468981032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.36321885092184e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.859933925326914e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.28251034161076e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.85993174253963e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004677120887208,291.1048889160156,294.1499938964844,285.341064453125,284.6717834472656,286.8328552246094,285.3265991210937,290.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976973524317,5.594854801671545e-09,0.0009976917644962,-0.0137100089341402,0.0,0.0,0.0,-0.0075864242389798,60.0,-3.832862615585327,-0.0,-6.786678596881758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.365490404888988e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.862326260190456e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,7.284277671715245e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.862323349807411e-05,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0004678255645558,291.1044311523437,294.1499938964844,285.3449401855469,284.6751403808594,286.8197021484375,285.3284912109375,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979390306398,5.623116638986403e-09,0.0009979334427043,-0.0137840472161769,0.0,0.0,0.0,-0.007600434590131,60.0,-3.83022141456604,-0.0,-6.789966988662854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.36780561460182e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.86476443358697e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,7.286078471224755e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.864762250799686e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004679412522818,291.10400390625,294.1499938964844,285.34881591796875,284.6785583496094,286.8067626953125,285.3306579589844,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981854818761,5.651927814653845e-09,0.0009981797775253,-0.0138595243915915,0.0,0.0,0.0,-0.0076147173531353,60.0,-3.8276002407073975,-0.0,-6.793320750375642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.370145562570542e-05,297.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.867228072835132e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,7.287898188224062e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.867225890047848e-05,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004680581041611,291.1035461425781,294.1499938964844,285.3526611328125,284.6820678710937,286.7939147949219,285.3329467773437,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984343778342,5.681035641913468e-09,0.0009984286734834,-0.0139357782900333,0.0,0.0,0.0,-0.0076291477307677,60.0,-3.824966430664064,-0.0,-6.796709328682482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.372505155624822e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.869712812360376e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.28973318473436e-05,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.86970990197733e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004681759746745,291.10308837890625,294.1499938964844,285.3564453125,284.6855773925781,286.7812194824219,285.3353881835937,290.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710393047309026e-09,0.0009986797813326,-0.014012686908245,0.0,0.0,0.0,-0.0076437015086412,60.0,-3.822380542755127,-0.0,-6.800127749784225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.37487930059433e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.872213558992372e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.291579822776839e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.872210648609324e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004682946018874,291.1026306152344,294.1499938964844,285.3601379394531,284.68914794921875,286.7686462402344,285.3379821777344,290.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739940078797191e-09,0.0009989324025809,-0.0140900909900665,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.819819688796997,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.377257811138406e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.874717943603172e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.293429371202365e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.874715033220129e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004684133746195,291.1021728515625,294.1499938964844,285.3637084960937,284.6926574707031,286.7562255859375,285.3406982421875,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769531075117129e-09,0.0009991854894906,-0.0141676105558872,0.0,0.0,0.0,-0.0076730186119675,60.0,-3.817321300506592,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.379632683703676e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.877218690235168e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.295276736840606e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.877215779852122e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004685320309363,291.1017150878906,294.1499938964844,285.3671569824219,284.6961669921875,286.7439270019531,285.343505859375,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999443931505,5.799082103408182e-09,0.0009994381107389,-0.0142450258135795,0.0,0.0,0.0,-0.0076876687817275,60.0,-3.8148984909057617,-0.0,-6.810461172790383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.381987911183388e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.87969833659008e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.297108822967857e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.879696153802796e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.000468649668619,291.10125732421875,294.1499938964844,285.3704528808594,284.6996154785156,286.7318115234375,285.34637451171875,290.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.8283871062769785e-09,0.0009996887529268,-0.0143217947334051,0.0,0.0,0.0,-0.0077021964825689,60.0,-3.812593698501587,-0.0,-6.813876751721183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.384340228280053e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.88217507256195e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.298937998712063e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.882172889774664e-05,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004687671607825,291.10076904296875,294.1499938964844,285.3735656738281,284.7030029296875,286.71978759765625,285.3492736816406,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999448666349,5.857652141116887e-09,0.0009999389294534,-0.0143984584137797,0.0,0.0,0.0,-0.007716704159975,60.0,-3.810349941253662,-0.0,-6.817288777938303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.386633610120045e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.884590690489858e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.30072206351906e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.884587780106811e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004688817134592,291.1003112792969,294.1499938964844,285.37646484375,284.706298828125,286.7079467773437,285.3521423339844,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001888731494,5.886188869652642e-09,0.0010001830523833,-0.0144732156768441,0.0,0.0,0.0,-0.0077308514155447,60.0,-3.808304071426392,-0.0,-6.820616960112602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.388932812726124e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.887011401588096e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,7.302509766304865e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.887009218800812e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000468996586278,291.0998229980469,294.1499938964844,285.3791198730469,284.7094421386719,286.6961669921875,285.3550720214844,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004335781559,5.9147988729080225e-09,0.0010004276409745,-0.0145481638610363,0.0,0.0,0.0,-0.0077450340613722,60.0,-3.8062822818756095,-0.0,-6.823954379342467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.391152707394212e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.889349166769534e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.304236351046711e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.88934698398225e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004691074718721,291.0993347167969,294.1499938964844,285.3815002441406,284.71246337890625,286.6845397949219,285.3578796386719,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.942418557225437e-09,0.0010006638476625,-0.0146205173805356,0.0,0.0,0.0,-0.0077587268315255,60.0,-3.804464340209961,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.393339860253036e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.891652734950183e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.305938197532669e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.89164982456714e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0004692167276516,291.0988464355469,294.1499938964844,285.38360595703125,284.71533203125,286.6730041503906,285.3606872558594,290.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009024990722,5.969632788094259e-09,0.0010008965618908,-0.0146918082609772,0.0,0.0,0.0,-0.0077722179703414,60.0,-3.8027539253234863,-0.0,-6.830353527220724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.395420784130692e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.893843525787815e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,7.307556370506063e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.893841343000533e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.000469320686534,291.0983581542969,294.1499938964844,285.3853759765625,284.718017578125,286.66162109375,285.3633117675781,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011239210143,5.995522300850098e-09,0.0010011179838329,-0.0147596290335059,0.0,0.0,0.0,-0.0077850525267422,60.0,-3.8013083934783936,-0.0,-6.83337546547591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.397484973305836e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.896017581922932e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.309162174351513e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.896015399135648e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004694238014053,291.09783935546875,294.1499938964844,285.3868408203125,284.7204895019531,286.6503295898437,285.36590576171875,290.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021203091677307e-09,0.0010013375431299,-0.0148269040510058,0.0,0.0,0.0,-0.0077977837063372,60.0,-3.799945592880249,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.39943638513796e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.898071584757416e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.31067921151407e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.898069401970132e-05,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004695212701335,291.09735107421875,294.1499938964844,285.3879089355469,284.72271728515625,286.6391296386719,285.3683166503906,290.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045473899263243e-09,0.0010015451116487,-0.0148904826492071,0.0,0.0,0.0,-0.0078098154626786,60.0,-3.798803329467773,-0.0,-6.839208310793765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.40129248192534e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.900026634568349e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.312122761504725e-05,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.900023724185304e-05,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004696139658335,291.0968322753906,294.1499938964844,285.3885803222656,284.7247009277344,286.6280212402344,285.3705749511719,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017486056312,6.068560765015718e-09,0.0010017425520345,-0.0149509627372026,0.0,0.0,0.0,-0.0078212609514594,60.0,-3.7978882789611816,-0.0,-6.84190553101871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.403043077327312e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.90186963463202e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.313484093174338e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.901867451844736e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.000469701422844,291.0963134765625,294.1499938964844,285.38885498046875,284.7264099121094,286.6170349121094,285.3725891113281,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019347537308,6.090335347153086e-09,0.0010019287001341,-0.0150080034509301,0.0,0.0,0.0,-0.0078320559114217,60.0,-3.797210454940796,-0.0,-6.844449274012733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.404674347024412e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.90358748822473e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.314753020182252e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.903585305437446e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004697829135693,291.0958251953125,294.1499938964844,285.388671875,284.72784423828125,286.6061096191406,285.3744506835937,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021083289757,6.110623562705086e-09,0.0010021021589636,-0.0150611493736505,0.0,0.0,0.0,-0.007842113263905,60.0,-3.796750783920288,-0.0,-6.846820355121963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.406194294570014e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.90518819889985e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,7.315935363294557e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.905186016112566e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.000469858845463,291.0953063964844,294.1499938964844,285.3880310058594,284.7289428710937,286.59527587890625,285.37603759765625,290.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129527552189984e-09,0.0010022638598456,-0.015110669657588,0.0,0.0,0.0,-0.0078514851629734,60.0,-3.796530723571777,-0.0,-6.849029432487441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.407563629793005e-05,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.90663029369898e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.317000563489273e-05,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.906627383315936e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004699272394645,291.0947570800781,294.1499938964844,285.3868713378906,284.7297058105469,286.58453369140625,285.3772888183594,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100241554901,6.146548603425117e-09,0.0010024093789979,-0.0151552576571702,0.0,0.0,0.0,-0.0078599229454994,60.0,-3.796650886535645,-0.0,-6.85101895214757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.408805635757744e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.90793778328225e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.317966083064675e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.907935600494966e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004699892597272,291.09423828125,294.1499938964844,285.3852233886719,284.7301025390625,286.5738525390625,285.3782653808594,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025475639849,6.161983368002666e-09,0.0010025413939729,-0.0151956900954246,0.0,0.0,0.0,-0.0078675746917724,60.0,-3.797015190124512,-0.0,-6.8528237306964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.409881749888882e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.90907137747854e-05,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.318803545786068e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.909069194691256e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004700430436059,291.0937194824219,294.1499938964844,285.38299560546875,284.7301330566406,286.5632629394531,285.3788757324219,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026620002463,6.1753593350033514e-09,0.0010026558302342,-0.0152307301759719,0.0,0.0,0.0,-0.0078742057085037,60.0,-3.7976982593536377,-0.0,-6.854387635257808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.410807251697406e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.91004562820308e-05,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.31952313799411e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.910043445415796e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004700892604887,291.0931701660156,294.1499938964844,285.3802185058594,284.729736328125,286.552734375,285.379150390625,290.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027602547779,6.186853251932689e-09,0.0010027540847659,-0.0152608389034867,0.0,0.0,0.0,-0.0078799044713377,60.0,-3.7986578941345215,-0.0,-6.85573127157113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.411541395820676e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.910818334901704e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.320093573071063e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.91081615211442e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004701259313151,291.0926208496094,294.1499938964844,285.3768310546875,284.7289123535156,286.5422668457031,285.37896728515625,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028381366282,6.195959745269874e-09,0.0010028319666162,-0.0152846937999129,0.0,0.0,0.0,-0.0078844185918569,60.0,-3.800011396408081,-0.0,-6.856796375132036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.412106010131538e-05,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.911412780638784e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.320533040910959e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.9114105978515e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0004701541329268,291.09210205078125,294.1499938964844,285.372802734375,284.7276611328125,286.5318603515625,285.3783264160156,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002898090519,6.202963032109211e-09,0.0010028919205069,-0.0153030399233102,0.0,0.0,0.0,-0.0078878905624151,60.0,-3.801696300506592,-0.0,-6.857615630906366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.41247708396986e-05,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.911804227158429e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,7.320821896428242e-05,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.911802044371144e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0004701727011706,291.091552734375,294.1499938964844,285.3681640625,284.7259216308594,286.5215148925781,285.3772277832031,290.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029373224824,6.20755269409301e-09,0.0010029311524704,-0.0153150623664259,0.0,0.0,0.0,-0.0078901657834649,60.0,-3.8037304878234863,-0.0,-6.858152090671865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.412655344931407e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.911991219269112e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.320960139622912e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.911989036481827e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004701815778389,291.09100341796875,294.1499938964844,285.3628234863281,284.72369384765625,286.51123046875,285.3757019042969,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029559489339,6.209730951667325e-09,0.0010029497789219,-0.015320767648518,0.0,0.0,0.0,-0.0078912461176514,60.0,-3.806091785430908,-0.0,-6.858407175514003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.412615327164532e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.91194901871495e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.320928853005171e-05,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.911946835927664e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004701795696746,291.0904235839844,294.1499938964844,285.3567810058594,284.7209167480469,286.5009765625,285.3735656738281,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029514087364,6.209198044615505e-09,0.0010029452387243,-0.0153193725273013,0.0,0.0,0.0,-0.0078909816220402,60.0,-3.80889105796814,-0.0,-6.858344647753256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.41235339269042e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.911673259921372e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.320725126191974e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.911671077134088e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0004701665020547,291.0898742675781,294.1499938964844,285.3500061035156,284.7176208496094,286.49072265625,285.3709716796875,290.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029232362285,6.205903346767627e-09,0.0010029170662164,-0.0153107410296797,0.0,0.0,0.0,-0.0078893480822443,60.0,-3.812053442001343,-0.0,-6.857959533590474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.411893552169204e-05,297.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.911188681144269e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.320367149077356e-05,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.911186498356984e-05,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004701435100287,291.0892944335937,294.1499938964844,285.34283447265625,284.71405029296875,286.48052978515625,285.3677978515625,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200134183842465e-09,0.00100286770612,-0.015295629389584,0.0,0.0,0.0,-0.0078864889219403,60.0,-3.8155417442321777,-0.0,-6.857284517991502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.4111732323654e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.910429798765108e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,7.319806900341064e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.910427615977824e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004701075376942,291.0887451171875,294.1499938964844,285.3356018066406,284.7104797363281,286.4703674316406,285.3641967773437,290.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027969256043,6.191126278309866e-09,0.0010027907555922,-0.0152720315381884,0.0,0.0,0.0,-0.007882023230195,60.0,-3.819140911102295,-0.0,-6.85623078311437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.410274651600048e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.909483196679504e-05,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,7.319108408410102e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.90948174148798e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004700626304838,291.0881652832031,294.1499938964844,285.32830810546875,284.7068786621094,286.4602355957031,285.3601379394531,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027008829638,6.179893929925129e-09,0.0010026947129517,-0.0152426082640886,0.0,0.0,0.0,-0.0078764548525214,60.0,-3.8228259086608887,-0.0,-6.854917700138685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.409143240191042e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.90829212241806e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.318228017538786e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.908289939630777e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004700061399489,291.08758544921875,294.1499938964844,285.3209533691406,284.7032775878906,286.4501037597656,285.3558349609375,290.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.1657634553569104e-09,0.0010025738738477,-0.0152055919170379,0.0,0.0,0.0,-0.0078694494441151,60.0,-3.826502799987793,-0.0,-6.853265688278043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.407797188032418e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.90687549347058e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.317181734833866e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.906873310683296e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004699389101006,291.0870056152344,294.1499938964844,285.31353759765625,284.6996765136719,286.44000244140625,285.3511657714844,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024363873526,6.148966225083541e-09,0.0010024302173405,-0.0151615906506776,0.0,0.0,0.0,-0.0078611224889755,60.0,-3.8301517963409424,-0.0,-6.851301748156402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
