time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.406271419720724e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.905268234433606e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.315995026146993e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.905266051646322e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004698627162724,291.08642578125,294.1499938964844,285.3060607910156,284.696044921875,286.429931640625,285.3461608886719,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022735223174,6.129921459319121e-09,0.0010022674687206,-0.0151117015630006,0.0,0.0,0.0,-0.0078516816720366,60.0,-3.83376407623291,-0.0,-6.849075617765267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.404557204106824e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.903462341753766e-05,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.314661343116313e-05,297.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.903460886562244e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0004697770345956,291.0858459472656,294.1499938964844,285.2985534667969,284.6924133300781,286.4198913574219,285.34088134765625,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020905174314,6.1085230207424965e-09,0.0010020844638347,-0.0150556471198797,0.0,0.0,0.0,-0.0078410729765892,60.0,-3.8373379707336426,-0.0,-6.84657450733539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.402675641467796e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.901481826091184e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.313198148040101e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.9014796433039e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0004696830874308,291.0852355957031,294.1499938964844,285.2909545898437,284.6888122558594,286.40985107421875,285.3354187011719,290.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085052906001921e-09,0.0010018837638199,-0.0149941639974713,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.840879678726196,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.400607086718082e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.899302676785736e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.311588706215844e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.899301221594214e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0004695797397289,291.08465576171875,294.1499938964844,285.2833251953125,284.6851501464844,286.3998718261719,285.3296813964844,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059242441125434e-09,0.0010016630403697,-0.0149265509098768,0.0,0.0,0.0,-0.0078166425228118,60.0,-3.8443775177001953,-0.0,-6.840816979547526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.398393740411848e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.896972187561914e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,7.309867214644328e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.89697000477463e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.000469469174277,291.08404541015625,294.1499938964844,285.2756652832031,284.6815185546875,286.389892578125,285.32379150390625,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014330036938,6.0316311945030066e-09,0.001001426950097,-0.0148542216047644,0.0,0.0,0.0,-0.0078029548749327,60.0,-3.847846031188965,-0.0,-6.837591826069912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.39602468861267e-05,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.894477261696012e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.308024214580655e-05,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.894475078908728e-05,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004693508381024,291.0834350585937,294.1499938964844,285.2679138183594,284.6778564453125,286.37994384765625,285.3176574707031,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011802660301,6.002080166211954e-09,0.0010011743288487,-0.0147768082097172,0.0,0.0,0.0,-0.007788305170834,60.0,-3.851278781890869,-0.0,-6.83414143054506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.393510117661208e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.891828813124448e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.306068437173963e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.891827357932924e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004692252259701,291.08282470703125,294.1499938964844,285.2601318359375,284.6742248535156,286.3699951171875,285.3114318847656,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009120451286,5.9707181421231326e-09,0.0010009061079472,-0.0146946525201201,0.0,0.0,0.0,-0.0077727576717734,60.0,-3.854685068130493,-0.0,-6.830480003827688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.390875493409112e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.88905449048616e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,7.304019527509809e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.889053035294636e-05,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0004690936184488,291.08221435546875,294.1499938964844,285.2523193359375,284.6705627441406,286.360107421875,285.3050231933594,290.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000631134957,5.937860425575536e-09,0.0010006251977756,-0.0146085768938064,0.0,0.0,0.0,-0.0077564688399434,60.0,-3.858063936233521,-0.0,-6.826645204682792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.38809898798354e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.88613101071678e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.301860023289919e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.886128827929495e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004689549386966,291.08160400390625,294.1499938964844,285.24444580078125,284.6668701171875,286.3502197265625,285.2984924316406,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003349743783,5.9032361221511565e-09,0.0010003291536122,-0.0145178725942969,0.0,0.0,0.0,-0.0077393036335706,60.0,-3.8614189624786377,-0.0,-6.822605769229996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.385229350300506e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.883108577923848e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,7.299627759493887e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.883107122732326e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004688115732278,291.0809936523437,294.1499938964844,285.23651123046875,284.6632080078125,286.34033203125,285.2918395996094,290.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000289184972,5.867449193175389e-09,0.0010000230977311,-0.0144241238012909,0.0,0.0,0.0,-0.0077215628698468,60.0,-3.8647539615631104,-0.0,-6.818431330657404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.382238931721076e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.87995954346843e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.297302363440394e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.879958088276908e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004686622123699,291.0803527832031,294.1499938964844,285.2285461425781,284.6595458984375,286.3305053710937,285.2850952148437,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830159466313489e-09,0.0009997042361646,-0.0143264364451169,0.0,0.0,0.0,-0.0077030765824019,60.0,-3.868070125579834,-0.0,-6.814083519657288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.379151015309616e-05,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.876708645606412e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,7.294900569831952e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.876706462819128e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004685079911723,291.0797424316406,294.1499938964844,285.22052001953125,284.6558532714844,286.3206787109375,285.2782592773437,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993808344006,5.791661816800797e-09,0.0009993750136345,-0.014225585386157,0.0,0.0,0.0,-0.0076839914545416,60.0,-3.871370315551758,-0.0,-6.809595731738227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.375964873470366e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.873352973954752e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.292422378668562e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.873351518763228e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004683488223236,291.0791015625,294.1499938964844,285.21246337890625,284.65216064453125,286.3108825683594,285.2713623046875,290.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990410180762,5.75193359608761e-09,0.0009990353137254,-0.0141215100884437,0.0,0.0,0.0,-0.0076642967760562,60.0,-3.874657392501831,-0.0,-6.80496654581475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.37271979637444e-05,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.86993545666337e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.289898348972201e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.869933273876086e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004681867139879,291.0784606933594,294.1499938964844,285.2043762207031,284.6484680175781,286.30108642578125,285.2643737792969,290.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986949153244,5.711465078661604e-09,0.0009986892109736,-0.0140154957771301,0.0,0.0,0.0,-0.0076442346908152,60.0,-3.8779337406158447,-0.0,-6.800252805305719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.369391773361711e-05,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.86643135547638e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.287310290848836e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.866429172689096e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004680204729083,291.0778503417969,294.1499938964844,285.1962280273437,284.644775390625,286.29132080078125,285.25732421875,290.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983401978388,5.669972935606893e-09,0.000998334493488,-0.0139067973941564,0.0,0.0,0.0,-0.0076236655004322,60.0,-3.881203651428223,-0.0,-6.795421114702549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.36600481509231e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.862864681053908e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.28467566659674e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.862862498266622e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004678513214457,291.07720947265625,294.1499938964844,285.18804931640625,284.6410827636719,286.28155517578125,285.25018310546875,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979789610952,5.627745824909881e-09,0.0009979733731597,-0.013796173967421,0.0,0.0,0.0,-0.0076027312316,60.0,-3.884466648101807,-0.0,-6.79050558005656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.362568380311131e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.28200247976929e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004676796379499,291.0765686035156,294.1499938964844,285.1798400878906,284.6373596191406,286.2718200683594,285.2430419921875,290.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976126020774,5.584893880694608e-09,0.0009976070141419,-0.0136839132755994,0.0,0.0,0.0,-0.007581487763673,60.0,-3.887728214263916,-0.0,-6.785519701679732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.3590744654648e-05,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.85556616797112e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.279285637196153e-05,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.855564712779596e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004675051022786,291.0758972167969,294.1499938964844,285.17156982421875,284.6336669921875,286.2621154785156,285.23583984375,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972399566322,5.541334946457255e-09,0.0009972344851121,-0.0135697992518544,0.0,0.0,0.0,-0.0075598936527967,60.0,-3.89098858833313,-0.0,-6.780452821431028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.355548536404969e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.8518532468006e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.276542601175606e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.851851064013316e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0004673289950005,291.07525634765625,294.1499938964844,285.1632995605469,284.62994384765625,286.2524108886719,285.22857666015625,290.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497374111484987e-09,0.0009968585800379,-0.0134546337649226,0.0,0.0,0.0,-0.0075381007045507,60.0,-3.894250869750977,-0.0,-6.775341887532704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.351988410344347e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.848103945842011e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.27377409930341e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.84810249065049e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004671511414926,291.0746154785156,294.1499938964844,285.15496826171875,284.626220703125,286.2427062988281,285.2212829589844,290.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964844211935,5.452986506782054e-09,0.0009964789496734,-0.0133383469656109,0.0,0.0,0.0,-0.0075160954147577,60.0,-3.897518157958984,-0.0,-6.77018263672835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.348408639198168e-05,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.844334272202104e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.270989590324461e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.84433281701058e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0004669723275583,291.0739440917969,294.1499938964844,285.1466064453125,284.6224975585937,286.2330322265625,285.21392822265625,290.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408359093905801e-09,0.0009960973402485,-0.0132214333862066,0.0,0.0,0.0,-0.0074939718469977,60.0,-3.900791883468628,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.344814316136762e-05,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.840549319051206e-05,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,7.268193439813331e-05,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.840547136263922e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004667927860282,291.07330322265625,294.1499938964844,285.1382141113281,284.6188049316406,286.2233581542969,285.20654296875,290.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957195725291,5.3635424990261535e-09,0.000995714101009,-0.01310402341187,0.0,0.0,0.0,-0.0074717542156577,60.0,-3.904075860977173,-0.0,-6.75979237030333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.341213444713504e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.836757089942694e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.265393651323393e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.836755634751172e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.000466612924356,291.0726318359375,294.1499938964844,285.1297912597656,284.6150817871094,286.2137145996094,285.1991271972656,290.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186530735160895e-09,0.000995330279693,-0.012986421585083,0.0,0.0,0.0,-0.0074495007283985,60.0,-3.907371044158936,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.337613300886004e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.832966316025704e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,7.262593135237694e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.83296486083418e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004664330917876,291.07196044921875,294.1499938964844,285.1213073730469,284.611328125,286.2041015625,285.1916809082031,290.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949518134817,5.273772085701012e-09,0.0009949465747922,-0.0128688421100378,0.0,0.0,0.0,-0.0074272514320909,60.0,-3.9106833934783936,-0.0,-6.749372261083408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.334021888207644e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.829184273257852e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.259799895109609e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.829182818066327e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004662536957766,291.0712890625,294.1499938964844,285.1128234863281,284.60760498046875,286.1944885253906,285.1842041015625,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945689234882,5.228996791117879e-09,0.0009945636847987,-0.0127515383064746,0.0,0.0,0.0,-0.0074050542898476,60.0,-3.9140102863311768,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.330447937827556e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.825420420384036e-05,297.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,7.257019751705229e-05,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.825418965192512e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004660751728806,291.07061767578125,294.1499938964844,285.10430908203125,284.6038818359375,286.18487548828125,285.1766662597656,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941877797245,5.1844377679799444e-09,0.0009941826574504,-0.0126348007470369,0.0,0.0,0.0,-0.0073829642497003,60.0,-3.9173600673675537,-0.0,-6.739011126910556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.32689436012879e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.82167839538306e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,7.254255615407601e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.821676212595776e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0004658976395148,291.0699462890625,294.1499938964844,285.09576416015625,284.60015869140625,286.17529296875,285.16912841796875,290.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609994724392,60.0,-3.9207279682159424,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.32337497943081e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.817972022574396e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,7.251518400153145e-05,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.817970567382872e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0004657218523789,291.0692443847656,294.1499938964844,285.08721923828125,284.5964050292969,286.16571044921875,285.1615600585937,290.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934336412698,5.096256305847646e-09,0.0009934285189956,-0.0124037778005003,0.0,0.0,0.0,-0.0073392488993704,60.0,-3.9241244792938232,-0.0,-6.728791390742117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.319890523329376e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.814302757149562e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.248808833537623e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.81430130195804e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004655478114727,291.0685729980469,294.1499938964844,285.07861328125,284.5926818847656,286.1561279296875,285.1539611816406,290.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930621599778,5.0528172756969525e-09,0.000993057154119,-0.0122899720445275,0.0,0.0,0.0,-0.0073177143931388,60.0,-3.927544355392456,-0.0,-6.723759327087464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.316448995377868e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.810678602661936e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.246132008731365e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.810677147470416e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0004653758951462,291.06787109375,294.1499938964844,285.07000732421875,284.5889587402344,286.1465759277344,285.1463317871094,290.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926952188834,5.009911596687289e-09,0.0009926902130246,-0.0121775651350617,0.0,0.0,0.0,-0.0072964439168572,60.0,-3.930994749069214,-0.0,-6.718791922821765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.31305839912966e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.807108290260658e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.243494474096224e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.807106835069136e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.000465206510853,291.06719970703125,294.1499938964844,285.0613708496094,284.585205078125,286.1370544433594,285.138671875,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967639632980081e-09,0.0009923287434503,-0.0120668169111013,0.0,0.0,0.0,-0.0072754882276058,60.0,-3.9344751834869385,-0.0,-6.713899125543321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.309725282946602e-05,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.803598368307576e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.24090205039829e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.803596913116051e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004650400369428,291.0664978027344,294.1499938964844,285.0527038574219,284.5814819335937,286.1275329589844,285.1310119628906,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919783333316,4.926085761525201e-09,0.0009919734438881,-0.011957949027419,0.0,0.0,0.0,-0.0072548878379166,60.0,-3.937988042831421,-0.0,-6.709090882850435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.306468564318492e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.800169209484012e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,7.238369289552793e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.800167026696728e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004648773465305,291.0657958984375,294.1499938964844,285.04400634765625,284.5777282714844,286.1180114746094,285.123291015625,290.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916310664266,4.8854822409794e-09,0.0009916261769831,-0.0118515705689787,0.0,0.0,0.0,-0.0072347586974501,60.0,-3.941539764404297,-0.0,-6.704394905909794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.303269325755537e-05,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.796799713512884e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.235880912048742e-05,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.796797530725598e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0004647175082936,291.0650939941406,294.1499938964844,285.0353088378906,284.5740051269531,286.1084899902344,285.1155700683594,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912899695336,4.845590151347778e-09,0.0009912850800901,-0.0117470575496554,0.0,0.0,0.0,-0.0072149829939007,60.0,-3.9451282024383545,-0.0,-6.69978206246924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.300148667534812e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.793513891054316e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,7.23345365258865e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.793511708267032e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004645616572815,291.0643920898437,294.1499938964844,285.0265808105469,284.5702819824219,286.0989990234375,285.1078491210937,290.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909571381285,4.806687492475703e-09,0.0009909523651003,-0.011645134538412,0.0,0.0,0.0,-0.0071956967003643,60.0,-3.94875168800354,-0.0,-6.69528574803735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.297122596763074e-05,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.790326294023544e-05,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.231099880300462e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.79032483883202e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004644104628823,291.0636901855469,294.1499938964844,285.0178527832031,284.5665283203125,286.0895080566406,285.1000671386719,290.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906345512717,4.768953232314743e-09,0.0009906297782436,-0.0115462727844715,0.0,0.0,0.0,-0.0071769906207919,60.0,-3.952426195144653,-0.0,-6.690925857810728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.294164919992907e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.787211456568912e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,7.228799222502857e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.787210001377387e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004642627318389,291.06298828125,294.1499938964844,285.00909423828125,284.56280517578125,286.0800476074219,285.09228515625,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732076508418004e-09,0.0009903144091367,-0.0114496573805809,0.0,0.0,0.0,-0.0071587087586522,60.0,-3.956127166748047,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.291336027672514e-05,297.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.784233407117426e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,7.22659970051609e-05,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.784231951925904e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004641214327421,291.062255859375,294.1499938964844,285.0003356933594,284.55908203125,286.0705871582031,285.08447265625,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900175500661,4.69681138426381e-09,0.0009900128934532,-0.011357263661921,0.0,0.0,0.0,-0.0071412269026041,60.0,-3.959897518157959,-0.0,-6.682594033691204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.288539877161384e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.781288827070966e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,7.224424189189449e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.781287371879444e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004639817634597,291.0615539550781,294.1499938964844,284.9915466308594,284.5553283691406,286.0611267089844,285.07666015625,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897192940115,4.661948160844531e-09,0.0009897146373987,-0.011265923269093,0.0,0.0,0.0,-0.0071239429526031,60.0,-3.963679790496826,-0.0,-6.678569519635857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.28595254663378e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.778563980944456e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.222412386909127e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.778562525752932e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004638525424525,291.0608215332031,294.1499938964844,284.9827575683594,284.5516052246094,286.0516662597656,285.0688171386719,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894435061141,4.629688188373393e-09,0.0009894388495013,-0.0111814029514789,0.0,0.0,0.0,-0.0071079502813518,60.0,-3.9675588607788086,-0.0,-6.67484698624321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.28341833059676e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.775895159691572e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.220441329991445e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.77589370450005e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.00046372594079,291.0600891113281,294.1499938964844,284.97393798828125,284.5478820800781,286.042236328125,285.0609436035156,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891734225675,4.598087688378882e-09,0.0009891687659546,-0.0110986102372407,0.0,0.0,0.0,-0.0070922854356467,60.0,-3.971461296081543,-0.0,-6.671201191466025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
