time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.281001257477328e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.773350029718132e-05,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.21856122254394e-05,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.773347846930848e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004636051889974,291.0593566894531,294.1499938964844,284.9651184082031,284.5441589355469,286.0328063964844,285.05303955078125,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889155626296,4.5679442450818905e-09,0.0009889110224321,-0.0110196340829133,0.0,0.0,0.0,-0.0070773418992757,60.0,-3.975413084030152,-0.0,-6.667724505859951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.27869405131787e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.770920587470756e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.216766243800521e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.770919132279232e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004634899378288,291.0586242675781,294.1499938964844,284.956298828125,284.5404357910156,286.0233764648437,285.0451354980469,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886692278087,4.539175701978593e-09,0.0009886646876111,-0.0109442612156271,0.0,0.0,0.0,-0.0070630782283842,60.0,-3.979412078857422,-0.0,-6.664406981826687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.276546188630164e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.768658492248504e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.215095683932304e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.76865630946122e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004633826611097,291.0578918457031,294.1499938964844,284.94744873046875,284.5367126464844,286.01397705078125,285.0372009277344,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884404717013,4.512387352662017e-09,0.0009884359315037,-0.010874074883759,0.0,0.0,0.0,-0.0070497998967766,60.0,-3.983483076095581,-0.0,-6.661318963097075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.274485637433828e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.766488801687956e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.213493518065661e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.766486618900672e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004632797208614,291.0571594238281,294.1499938964844,284.9385986328125,284.5329895019531,286.0045471191406,285.0292358398437,290.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882203303277,4.486691906890883e-09,0.0009882157901301,-0.0108067533001303,0.0,0.0,0.0,-0.0070370598696172,60.0,-3.9875898361206055,-0.0,-6.658357420974427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.272630995837972e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.764535207068548e-05,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,7.212050695670769e-05,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.764533751877023e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004631870833691,291.0564270019531,294.1499938964844,284.92974853515625,284.529296875,285.9951477050781,285.021240234375,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880227735266,4.4635579676821635e-09,0.0009880183497443,-0.0107461418956518,0.0,0.0,0.0,-0.0070255929604172,60.0,-3.9917848110198975,-0.0,-6.655691464629855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.270822192775086e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.762631088960916e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,7.210644253063947e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.762629633769392e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0004630967450793,291.0556945800781,294.1499938964844,284.9208984375,284.52557373046875,285.9857482910156,285.01324462890625,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878295240923,4.441003564892298e-09,0.0009878251003101,-0.0106870485469698,0.0,0.0,0.0,-0.0070144101046025,60.0,-3.995997190475464,-0.0,-6.653093009845179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.269323345506564e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.761052206158638e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,7.209477917058393e-05,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.761050750967117e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0004630218609236,291.054931640625,294.1499938964844,284.9120483398437,284.5218811035156,285.97637939453125,285.00518798828125,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876699186861,4.4223025241763025e-09,0.0009876654949039,-0.0106380516663193,0.0,0.0,0.0,-0.0070051406510174,60.0,-4.000343322753906,-0.0,-6.650938644270354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.26782886381261e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.75947841652669e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,7.208315946627408e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.759476961335169e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0004629472095984,291.0541687011719,294.1499938964844,284.9031677246094,284.5181884765625,285.96697998046875,284.99713134765625,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875103132799,4.403658770968377e-09,0.0009875058894976,-0.0105892047286033,0.0,0.0,0.0,-0.0069958972744643,60.0,-4.004690170288086,-0.0,-6.648791384122887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.266575216315688e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.758157830219716e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,7.207340240711346e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.758156375028192e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004628845781553,291.0534362792969,294.1499938964844,284.8943176269531,284.51446533203125,285.9576110839844,284.989013671875,290.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873766684904,4.38801039948089e-09,0.0009873722447082,-0.010548205114901,0.0,0.0,0.0,-0.0069881407544016,60.0,-4.009130477905273,-0.0,-6.646989447745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.265459084417672e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.756982763065024e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.206472218967974e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.756981307873502e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0004628288152161,291.0526733398437,294.1499938964844,284.88543701171875,284.51080322265625,285.9482421875,284.9808959960937,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872575756162,4.3740837618599934e-09,0.000987253151834,-0.0105117168277502,0.0,0.0,0.0,-0.0069812363944947,60.0,-4.013627052307129,-0.0,-6.645385752790389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.264539403375238e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.756014333106576e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.2057569923345e-05,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.756012877915056e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0004627828893717,291.0519104003906,294.1499938964844,284.8765869140625,284.5071105957031,285.9388732910156,284.97271728515625,290.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871594374999,4.3626036116961595e-09,0.0009871550137177,-0.0104816379025578,0.0,0.0,0.0,-0.0069755450822412,60.0,-4.018204212188721,-0.0,-6.644064143301875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.263884567189962e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.755324572324751e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,7.205247675301507e-05,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.75532311713323e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004627501766663,291.0511474609375,294.1499938964844,284.8677062988281,284.50341796875,285.92950439453125,284.9644775390625,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870890062302,4.354420823915461e-09,0.0009870846988633,-0.0104601988568902,0.0,0.0,0.0,-0.0069714863784611,60.0,-4.022892475128174,-0.0,-6.64312196363426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.263178071705624e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.754580241860822e-05,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.204697612905875e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.7545787866693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0004627148737199,291.0503845214844,294.1499938964844,284.8588562011719,284.499755859375,285.9201354980469,284.9562683105469,290.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987013685517,4.345591442245222e-09,0.0009870092617347,-0.0104370666667819,0.0,0.0,0.0,-0.006967110093683,60.0,-4.027570724487305,-0.0,-6.64210588752212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.263444371754304e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.754860366228968e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.204904977697879e-05,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.754858911037444e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0004627281741704,291.0495910644531,294.1499938964844,284.8500061035156,284.4960632324219,285.9107971191406,284.9478759765625,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870416251942,4.3488870282715206e-09,0.0009870373178273,-0.0104457000270485,0.0,0.0,0.0,-0.0069687431678175,60.0,-4.032636642456055,-0.0,-6.642485317343019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.263179526897149e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.754581697052343e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,7.204699068097398e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.754580241860822e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004627149610314,291.048828125,294.1499938964844,284.84112548828125,284.492431640625,285.9014587402344,284.93951416015625,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870131034404,4.345565685071051e-09,0.0009870086796581,-0.0104369986802339,0.0,0.0,0.0,-0.006967095658183,60.0,-4.037594318389893,-0.0,-6.64210304535118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.2642629169859e-05,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.755722567206249e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,7.20554162398912e-05,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.755721112014726e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0004627690650522,291.0480651855469,294.1499938964844,284.83221435546875,284.48883056640625,285.89208984375,284.9309997558594,290.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987128354609,4.359041572143951e-09,0.0009871240472421,-0.0104723060503602,0.0,0.0,0.0,-0.0069737769663333,60.0,-4.042937755584717,-0.0,-6.643654160143343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.265059634344652e-05,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.756561485119164e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,7.206161535577849e-05,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.75656002992764e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0004628088790923,291.0472717285156,294.1499938964844,284.8232421875,284.4852905273437,285.8827514648437,284.9225158691406,290.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872129885479,4.368943873345188e-09,0.0009872085647657,-0.0104982499033212,0.0,0.0,0.0,-0.0069786850363016,60.0,-4.048240184783936,-0.0,-6.644793870691501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.267112181987612e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.758723172126338e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.2077578806784e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.758721716934816e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000462911411887,291.0464782714844,294.1499938964844,284.8142395019531,284.4817810058594,285.8734130859375,284.91387939453125,290.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874316165223,4.3944936578554924e-09,0.0009874271927401,-0.0105651915073394,0.0,0.0,0.0,-0.0069913519546389,60.0,-4.053956031799316,-0.0,-6.647736228160285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.26926004467532e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.760984539752826e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,7.209428440546617e-05,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.760983084561305e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.000463018688606,291.04571533203125,294.1499938964844,284.8052062988281,284.4783020019531,285.86407470703125,284.9052124023437,290.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876600233837,4.4212331573589844e-09,0.0009876555996015,-0.0106352502480149,0.0,0.0,0.0,-0.0070046070031821,60.0,-4.059741020202637,-0.0,-6.650815720377068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.27217843127437e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.764057904249056e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.211697811726481e-05,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.764056449057534e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004631644696928,291.044921875,294.1499938964844,284.7961120605469,284.4748840332031,285.8547058105469,284.8964538574219,290.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879710851237,4.457568092419706e-09,0.0009879666613414,-0.0107304491102695,0.0,0.0,0.0,-0.0070226211100816,60.0,-4.065830230712891,-0.0,-6.655001527633432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.275845513911918e-05,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.767919982550666e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,7.214550714707002e-05,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.767918527359144e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0004633476783055,291.04412841796875,294.1499938964844,284.7869873046875,284.4714660644531,285.8453674316406,284.88751220703125,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883617749437,4.503241335385155e-09,0.0009883573511615,-0.0108501138165593,0.0,0.0,0.0,-0.007045263890177,60.0,-4.072345733642578,-0.0,-6.660264517677207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.279864752897991e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.772152407094836e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.217676466098055e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.772150951903312e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.000463548436528,291.0433349609375,294.1499938964844,284.77783203125,284.46807861328125,285.8360290527344,284.8785095214844,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887896012514,4.553293297959726e-09,0.0009887849446386,-0.0109812496230006,0.0,0.0,0.0,-0.0070700752548873,60.0,-4.07904052734375,-0.0,-6.666034835234316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.284450061386452e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.776980004971848e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.221242412924767e-05,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.776979277376086e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004637774545699,291.04254150390625,294.1499938964844,284.76861572265625,284.4647216796875,285.82666015625,284.86932373046875,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892780799418,4.610396953097506e-09,0.0009892735397443,-0.0111308600753545,0.0,0.0,0.0,-0.0070983851328492,60.0,-4.086040019989014,-0.0,-6.672620855852075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.289720037486404e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.782530105439946e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,7.225341687444597e-05,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.782528650248425e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004640407278202,291.0417175292969,294.1499938964844,284.7593688964844,284.4613952636719,285.8172912597656,284.8599548339844,290.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989839201793,4.676039999651493e-09,0.0009898345451802,-0.0113028436899185,0.0,0.0,0.0,-0.0071309260092675,60.0,-4.093408584594727,-0.0,-6.680196662500748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.29510497371666e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.78820025920868e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,7.229529728647321e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.788198804017156e-05,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004643097054213,291.0409240722656,294.1499938964844,284.7500915527344,284.45806884765625,285.80792236328125,284.8505249023437,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990412547253,4.7431014671417415e-09,0.0009904077742248,-0.0114785423502326,0.0,0.0,0.0,-0.0071641700342297,60.0,-4.100844860076904,-0.0,-6.687939446692327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.301467071054505e-05,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.79489996097982e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,7.234478107420728e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.794898505788296e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0004646275192499,291.04010009765625,294.1499938964844,284.7407531738281,284.4547424316406,285.7985534667969,284.8408203125,290.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090433672,4.822348742550275e-09,0.0009910855442285,-0.0116861667484045,0.0,0.0,0.0,-0.0072034569457173,60.0,-4.108776569366455,-0.0,-6.697096210928066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,9.30782116483897e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.801591659197584e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.239420665428042e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.80159020400606e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004649449256248,291.039306640625,294.1499938964844,284.7313842773437,284.4514465332031,285.7891845703125,284.8310852050781,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917671559378,4.901496097886593e-09,0.0009917622664943,-0.0118935275822877,0.0,0.0,0.0,-0.0072426931001245,60.0,-4.116713523864746,-0.0,-6.706246580279186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.315117495134471e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.8092743428424e-05,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,7.245095184771344e-05,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.809272887650876e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004653093637898,291.0384826660156,294.1499938964844,284.72198486328125,284.4481811523437,285.77978515625,284.8210754394531,290.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925444610416,4.9923780665039885e-09,0.0009925394551828,-0.0121316285803914,0.0,0.0,0.0,-0.0072877476923167,60.0,-4.125126838684082,-0.0,-6.7167619022257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.322408004663885e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.816951205721124e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,7.250765338540077e-05,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.816950478125364e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004656735400203,291.03765869140625,294.1499938964844,284.7125244140625,284.44488525390625,285.7704162597656,284.8110656738281,290.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933208348229,5.083186760401759e-09,0.0009933158289641,-0.0123695377260446,0.0,0.0,0.0,-0.0073327645659446,60.0,-4.133548259735107,-0.0,-6.727277224172212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.330628381576388e-05,297.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.825608867686242e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.257159450091422e-05,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.82560741249472e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0004660841950681,291.0368347167969,294.1499938964844,284.7030334472656,284.44158935546875,285.760986328125,284.8007507324219,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941968601197,5.185591067657924e-09,0.0009941916214302,-0.0126378219574689,0.0,0.0,0.0,-0.0073835318908095,60.0,-4.142449855804443,-0.0,-6.739144708944877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.338829840999097e-05,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.834244701778516e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,7.263538282131776e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.834243246586992e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004664938605856,291.0360107421875,294.1499938964844,284.6935119628906,284.4383239746094,285.7515869140625,284.7904357910156,290.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950703242793,5.2877493494918334e-09,0.0009950650855898,-0.0129054607823491,0.0,0.0,0.0,-0.0074341753497719,60.0,-4.151355266571045,-0.0,-6.75099443014915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.34790659812279e-05,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.843803127296268e-05,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.270597416209057e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.843801672104746e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0004669472400564,291.03515625,294.1499938964844,284.6839599609375,284.4350280761719,285.7421569824219,284.7798156738281,290.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960373863577,5.400814462319658e-09,0.0009960319148376,-0.0132016697898507,0.0,0.0,0.0,-0.0074902269989252,60.0,-4.160717964172363,-0.0,-6.764120996649582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.356990631204098e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.853368828771636e-05,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.27766309864819e-05,297.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.853367373580112e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0004674010269809,291.0343322753906,294.1499938964844,284.6743469238281,284.4317321777344,285.73272705078125,284.76922607421875,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.513973722059973e-09,0.0009969995589926,-0.0134981209412217,0.0,0.0,0.0,-0.0075463247485458,60.0,-4.170099258422852,-0.0,-6.77727172160303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.366865560878068e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.863767627393828e-05,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.285343599505723e-05,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.863766172202304e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004678943078033,291.0334777832031,294.1499938964844,284.6647033691406,284.42840576171875,285.7232666015625,284.75836181640625,290.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980570757761,5.636986877277651e-09,0.0009980514878407,-0.0138203846290707,0.0,0.0,0.0,-0.0076073077507317,60.0,-4.179900646209717,-0.0,-6.791581341758501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.376776870340108e-05,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.874204260995612e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.29305247659795e-05,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.874202805804087e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004683893930632,291.0326538085937,294.1499938964844,284.655029296875,284.4250793457031,285.7138061523437,284.7474670410156,290.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991129627451,5.760449894864905e-09,0.0009991072583943,-0.0141438208520412,0.0,0.0,0.0,-0.0076685138046741,60.0,-4.189737319946289,-0.0,-6.805959174016607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.387399040861057e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.885390318231656e-05,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.301314326468855e-05,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.885388863040134e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004689199849963,291.03179931640625,294.1499938964844,284.64532470703125,284.4217529296875,285.704345703125,284.73638916015625,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002445196732,5.892776488991558e-09,0.0010002386989071,-0.0144904730841517,0.0,0.0,0.0,-0.0077341138385236,60.0,-4.199957847595215,-0.0,-6.821385767352697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.398080874234438e-05,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,9.896638948703183e-05,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.30962201487273e-05,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.896637493511662e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004694535746239,291.03094482421875,294.1499938964844,284.63555908203125,284.4183654785156,285.6948547363281,284.72528076171875,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013827122747,6.025842935741821e-09,0.001001376658678,-0.0148390587419271,0.0,0.0,0.0,-0.0078000808134675,60.0,-4.210228443145752,-0.0,-6.836916099928203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.40938771236688e-05,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.908545325743034e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.318415737245232e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.908543870551512e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0004700183635577,291.03009033203125,294.1499938964844,284.6257629394531,284.4149780273437,285.68536376953125,284.7139892578125,290.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002587028779,6.166692045894706e-09,0.001002580858767,-0.015208026394248,0.0,0.0,0.0,-0.0078699048608541,60.0,-4.220844268798828,-0.0,-6.853373690773878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.420777496416122e-05,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.920539014274254e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.327274943236262e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.920538286678492e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0004705873143393,291.0292358398437,294.1499938964844,284.6159362792969,284.4115600585937,285.67584228515625,284.7026672363281,290.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038006585091,6.3085825452446906e-09,0.0010037943720817,-0.0155797144398093,0.0,0.0,0.0,-0.0079402476549148,60.0,-4.231525897979736,-0.0,-6.869973390166706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.432721708435564e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.933117689797656e-05,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.336564885918051e-05,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.933116234606132e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0004711839719675,291.0283508300781,294.1499938964844,284.6060791015625,284.4081115722656,285.66632080078125,284.6911926269531,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005073194392,6.457381296343101e-09,0.0010050667915493,-0.0159694924950599,0.0,0.0,0.0,-0.0080140130594372,60.0,-4.24252462387085,-0.0,-6.887403003474901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.444696479476988e-05,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.945727651938796e-05,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,7.345878839259967e-05,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.945726196747272e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004717821429949,291.0274963378906,294.1499938964844,284.5961608886719,284.4046325683594,285.6567687988281,284.6797180175781,290.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063488734886,6.606555746913045e-09,0.0010063422378152,-0.0163602493703365,0.0,0.0,0.0,-0.0080879656597971,60.0,-4.253562927246094,-0.0,-6.904898697257522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
