time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.45716310525313e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.958854934666306e-05,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.355574780376628e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.958853479474784e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004724048485513,291.026611328125,294.1499938964844,284.5862121582031,284.4010925292969,285.6471862792969,284.6681213378906,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076768230646,6.761857296311291e-09,0.001007670070976,-0.0167670473456382,0.0,0.0,0.0,-0.0081649543717503,60.0,-4.264889717102051,-0.0,-6.923136197656278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.469733049627392e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.97209208435379e-05,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.365351484622806e-05,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.972090629162268e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0004730327636934,291.0257263183594,294.1499938964844,284.57623291015625,284.39752197265625,285.6376342773437,284.656494140625,290.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090162977576,6.918452033488621e-09,0.0010090094292536,-0.0171772241592407,0.0,0.0,0.0,-0.00824258569628,60.0,-4.276299476623535,-0.0,-6.9415499126535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.482591121923178e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.985631913878024e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.375352288363501e-05,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.9856304586865e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000473675027024,291.0248718261719,294.1499938964844,284.56622314453125,284.3939208984375,285.6280212402344,284.6448059082031,290.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103859240189,7.078631902857069e-09,0.0010103788226842,-0.0175967831164598,0.0,0.0,0.0,-0.0083219930529594,60.0,-4.2878947257995605,-0.0,-6.960410559031517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.495639824308456e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.999372559832408e-05,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,7.385500794043764e-05,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.999371104640886e-05,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0004743268364109,291.0239562988281,294.1499938964844,284.5561828613281,284.3902893066406,285.618408203125,284.6330871582031,290.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117762722074,7.241184096784536e-09,0.0010117690544575,-0.0180225446820259,0.0,0.0,0.0,-0.0084025785326957,60.0,-4.299635410308838,-0.0,-6.97957673878591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.508777293376625e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001001320706564,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.395719148917124e-05,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001001320561044,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.00047498306958,291.0230712890625,294.1499938964844,284.5461120605469,284.3865661621094,285.6087951660156,284.621337890625,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131757007911,7.404849622361098e-09,0.0010131682502105,-0.0184512138366699,0.0,0.0,0.0,-0.0084837125614285,60.0,-4.311437129974365,-0.0,-6.998901369570376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.522186883259565e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001002732824417,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,7.406148506561294e-05,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001002732678898,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004756529233418,291.0221862792969,294.1499938964844,284.5359802246094,284.3828125,285.59912109375,284.60955810546875,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146044660359,7.571906657233285e-09,0.00101459689904,-0.0188887547701597,0.0,0.0,0.0,-0.0085665304213762,60.0,-4.323472499847412,-0.0,-7.018653036539035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.535595745546745e-05,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001004144796752,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,7.416577864205465e-05,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001004144651233,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004763227188959,291.0212707519531,294.1499938964844,284.5258178710937,284.3789978027344,285.5894470214844,284.5977783203125,290.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160329984501,7.738946372626287e-09,0.0010160251986235,-0.0193262416869401,0.0,0.0,0.0,-0.0086493398994207,60.0,-4.335507869720459,-0.0,-7.038430993588919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.549097740091383e-05,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001005566591629,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.427079253830016e-05,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.000100556651887,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004769971710629,291.0203857421875,294.1499938964844,284.515625,284.3751220703125,285.57977294921875,284.58599853515625,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174716589972,7.907155818998035e-09,0.0010174637427553,-0.0197667777538299,0.0,0.0,0.0,-0.0087327286601066,60.0,-4.347679138183594,-0.0,-7.058375217638968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.562609920976683e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.000100698955066,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,7.437588647007942e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001006989405141,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0004776721470989,291.0194702148437,294.1499938964844,284.5054016113281,284.3711853027344,285.5700378417969,284.5741882324219,290.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189112508669,8.075488722170121e-09,0.0010189031017944,-0.0202076286077499,0.0,0.0,0.0,-0.0088161788880825,60.0,-4.359908580780029,-0.0,-7.0783627847959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.576087904861196e-05,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001008408871712,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.448071846738458e-05,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001008408726193,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0004783454060088,291.0185546875,294.1499938964844,284.4951477050781,284.3671875,285.560302734375,284.5624084472656,290.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203471174463,8.243401516949689e-09,0.0010203388519585,-0.0206473674625158,0.0,0.0,0.0,-0.008899419568479,60.0,-4.372188091278076,-0.0,-7.098327614585287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.589567343937232e-05,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001009828265523,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.458555774064735e-05,297.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001009828120004,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0004790187231265,291.01763916015625,294.1499938964844,284.4848327636719,284.3631286621094,285.5505676269531,284.55059814453125,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783100441,8.411323193513454e-09,0.0010217747185379,-0.0210871174931526,0.0,0.0,0.0,-0.008982665836811,60.0,-4.384468078613281,-0.0,-7.118322287169576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.602813952369615e-05,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001011223212117,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,7.468858530046418e-05,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001011223066598,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004796804278157,291.0167236328125,294.1499938964844,284.4745178222656,284.3589782714844,285.540771484375,284.5388488769531,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231942869722,8.576349408428996e-09,0.0010231856722384,-0.0215192735195159,0.0,0.0,0.0,-0.0090644750744104,60.0,-4.396772861480713,-0.0,-7.138000057693716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.616056922823192e-05,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001012617794913,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.479159103240818e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001012617649394,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.000480341957882,291.0157775878906,294.1499938964844,284.4641418457031,284.3547668457031,285.531005859375,284.527099609375,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246052406728,8.741331214423553e-09,0.0010245965095236,-0.0219513028860092,0.0,0.0,0.0,-0.0091462647542357,60.0,-4.4090776443481445,-0.0,-7.15769914449993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.629206033423544e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001014002409647,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.489385461667553e-05,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001014002264128,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004809987440239,291.0148620605469,294.1499938964844,284.4537353515625,284.3504638671875,285.5212097167969,284.5153503417969,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260060662403,8.905139736725687e-09,0.0010259972186759,-0.022380243986845,0.0,0.0,0.0,-0.0092274714261293,60.0,-4.421382427215576,-0.0,-7.177284544468422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.641879296395928e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001015336965792,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,7.499242929043248e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001015336893033,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.000481631810544,291.013916015625,294.1499938964844,284.4433288574219,284.3460693359375,285.5113830566406,284.503662109375,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273567168042,9.06302322079e-09,0.0010273477528244,-0.0227936618030071,0.0,0.0,0.0,-0.0093057435005903,60.0,-4.4335784912109375,-0.0,-7.196187112867848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.654495806898922e-05,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001016665555653,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.509055285481736e-05,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001016665410134,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0004822620248887,291.0129699707031,294.1499938964844,284.432861328125,284.34161376953125,285.5015563964844,284.4919738769531,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028700498864,9.220197050296974e-09,0.0010286913020536,-0.0232052095234394,0.0,0.0,0.0,-0.0093836588785052,60.0,-4.445779323577881,-0.0,-7.215029285134733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.666402183938771e-05,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001017919275909,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.518316124333069e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.000101791920315,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0004828567616641,291.0120544433594,294.1499938964844,284.42236328125,284.3370666503906,285.4916687011719,284.4803161621094,290.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299694258719,9.368521958208476e-09,0.0010299599962309,-0.0235935747623443,0.0,0.0,0.0,-0.0094571923837065,60.0,-4.457764148712158,-0.0,-7.232833354464675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.678481001174076e-05,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001019191258819,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.527710840804502e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.000101919118606,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0004834601422771,291.0111083984375,294.1499938964844,284.41180419921875,284.3324279785156,285.4818115234375,284.4686889648437,290.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103125651367,9.519000698787753e-09,0.0010312469676136,-0.0239875670522451,0.0,0.0,0.0,-0.0095317913219332,60.0,-4.46981143951416,-0.0,-7.250918798717977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.6894393209368e-05,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001020345225697,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.536233897553757e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001020345080178,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0004840075271204,291.0101318359375,294.1499938964844,284.4012451171875,284.32769775390625,285.471923828125,284.4570617675781,290.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032423460856,9.65551372189566e-09,0.0010324137983843,-0.0243449881672859,0.0,0.0,0.0,-0.0095994649454951,60.0,-4.481515407562256,-0.0,-7.267344415140542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.700522059574725e-05,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001021512289298,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,7.54485372453928e-05,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001021512216539,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0004845611401833,291.0091857910156,294.1499938964844,284.3906555175781,284.3228759765625,285.4620361328125,284.44549560546875,290.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336047271266,9.793583721773302e-09,0.0010335949482396,-0.0247064735740423,0.0,0.0,0.0,-0.0096679143607616,60.0,-4.493260860443115,-0.0,-7.283976799499214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.709968435345218e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001022507058223,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.552200986538082e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001022506912704,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0004850330005865,291.0082397460937,294.1499938964844,284.3800354003906,284.3179626464844,285.4520874023437,284.4339904785156,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346109047532,9.911258480599372e-09,0.0010346010094508,-0.0250145532190799,0.0,0.0,0.0,-0.0097262496128678,60.0,-4.504387378692627,-0.0,-7.29816704847508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.719841182231904e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001023546719807,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.559880032204092e-05,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001023546574288,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004855261940974,291.0072631835937,294.1499938964844,284.3693542480469,284.3129272460937,285.442138671875,284.4224853515625,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356631828472,1.0034255204516285e-08,0.0010356531711295,-0.0253365617245435,0.0,0.0,0.0,-0.0097872270271182,60.0,-4.51561164855957,-0.0,-7.313014549481522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.728164150146767e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001024423108901,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.566352724097669e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001024423036142,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004859419132117,291.0062866210937,294.1499938964844,284.3586730957031,284.30780029296875,285.4321594238281,284.4110412597656,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365495691075,1.013793227144788e-08,0.0010365394409745,-0.0256079845130443,0.0,0.0,0.0,-0.0098386229947209,60.0,-4.526343822479248,-0.0,-7.325540707370237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.736601350596176e-05,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001025311576086,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.572914910269901e-05,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001025311503326,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0004863633657805,291.0053405761719,294.1499938964844,284.3479309082031,284.30255126953125,285.4222106933594,284.39959716796875,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374487610533,1.0243035752921514e-08,0.001037438516505,-0.0258831325918436,0.0,0.0,0.0,-0.0098907286301255,60.0,-4.537042140960693,-0.0,-7.338250895827515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.743387636262923e-05,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001026026220642,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,7.578193617518991e-05,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001026026147883,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0004867023671977,291.0043640136719,294.1499938964844,284.3371887207031,284.29718017578125,285.4122009277344,284.3882141113281,290.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381713509559,1.0327574351265412e-08,0.0010381611064076,-0.0261044427752494,0.0,0.0,0.0,-0.009932636283338,60.0,-4.547202110290527,-0.0,-7.348482000679726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.750045865075664e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001026727404678,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.583371916553006e-05,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001026727331918,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0004870349657721,291.0033874511719,294.1499938964844,284.3263854980469,284.2917175292969,285.4022216796875,284.3768310546875,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388811351731,1.0410516892989108e-08,0.0010388707742094,-0.0263215694576501,0.0,0.0,0.0,-0.009973756968975,60.0,-4.5572428703308105,-0.0,-7.358526232792428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.75500515778549e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001027249672915,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,7.587229629280046e-05,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001027249527396,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.000487282697577,291.0023803710937,294.1499938964844,284.3155822753906,284.2861328125,285.3922119140625,284.3655090332031,290.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394090786576,1.0472289702079252e-08,0.0010393986012786,-0.0264832768589258,0.0,0.0,0.0,-0.0100043788552284,60.0,-4.566677570343018,-0.0,-7.366011800513661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.759623208083212e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001027735925163,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.590821041958407e-05,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001027735852403,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004875133745372,291.0014038085937,294.1499938964844,284.3047180175781,284.2804260253906,285.3821716308594,284.3542175292969,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399013990536,1.0529806360182192e-08,0.0010398908052593,-0.0266338419169187,0.0,0.0,0.0,-0.010032894089818,60.0,-4.575915813446045,-0.0,-7.37298506692241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,9.76297669694759e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001028089027386,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,7.593429472763091e-05,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001028088881867,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0004876808670815,291.0004272460937,294.1499938964844,284.2938232421875,284.27459716796875,285.3721618652344,284.34295654296875,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402583284303,1.0571565844941231e-08,0.001040247734636,-0.0267431549727916,0.0,0.0,0.0,-0.0100535955280065,60.0,-4.584757328033447,-0.0,-7.37804981554291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.76522933342494e-05,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0001028326223604,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,7.595181523356587e-05,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001028326150844,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.00048779338249,290.9994506835937,294.1499938964844,284.2829284667969,284.2686462402344,285.36212158203125,284.33172607421875,290.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404982604086,1.0599615407613784e-08,0.0010404876666143,-0.0268165785819292,0.0,0.0,0.0,-0.0100675001740455,60.0,-4.593149662017822,-0.0,-7.381452604704465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.765305003384128e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001028334227157,297.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.595240458613262e-05,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001028334154398,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004877971950918,290.9984436035156,294.1499938964844,284.27197265625,284.2625732421875,285.35205078125,284.320556640625,290.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405059438198,1.0600542665883953e-08,0.0010404953500255,-0.0268190074712038,0.0,0.0,0.0,-0.0100679593160748,60.0,-4.600462436676025,-0.0,-7.38156558099945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.765210415935144e-05,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001028324259095,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.595166971441358e-05,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001028324186336,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004877924802713,290.9974365234375,294.1499938964844,284.2610168457031,284.25634765625,285.3420104980469,284.3094177246094,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404962813481,1.0599348954087873e-08,0.0010404856875538,-0.0268158819526433,0.0,0.0,0.0,-0.0100673707202076,60.0,-4.607696056365967,-0.0,-7.381420630281357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.763393609318882e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.000102813290141,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.593753252876922e-05,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.000102813282865,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004877017054241,290.9964599609375,294.1499938964844,284.25,284.25,285.3319396972656,284.2982482910156,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403021005913,1.0576687969887644e-08,0.001040291506797,-0.0267565641552209,0.0,0.0,0.0,-0.0100561343133449,60.0,-4.614311695098877,-0.0,-7.3786715404367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.761101682670414e-05,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0001027891557896,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.591970643261448e-05,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001027891485136,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.000487587210955,290.9954528808594,294.1499938964844,284.2379455566406,284.2379455566406,285.32183837890625,284.28680419921875,290.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400580940768,1.0548111717412212e-08,0.0010400476166978,-0.0266817584633827,0.0,0.0,0.0,-0.0100419698283076,60.0,-4.621106147766113,-0.0,-7.375204802428925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.75795992417261e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001027560720103,297.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.589527376694605e-05,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001027560647344,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0004874302831012,290.99444580078125,294.1499938964844,284.223876953125,284.223876953125,285.31170654296875,284.2746276855469,290.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397229343652,1.0508951042709214e-08,0.0010397124569863,-0.0265792477875947,0.0,0.0,0.0,-0.0100225545465946,60.0,-4.628409862518311,-0.0,-7.37045624532584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,9.754638449521737e-05,297.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001027210964821,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.58694441174157e-05,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0001027210892061,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0004872643912676,290.9934387207031,294.1499938964844,284.2078552246094,284.2078552246094,285.3015441894531,284.2621459960937,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393687989562,1.0467552158388573e-08,0.0010393583215773,-0.0264708753675222,0.0,0.0,0.0,-0.0100020309910178,60.0,-4.635997295379639,-0.0,-7.365437681983168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.750677418196574e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001026793834171,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,7.583863043691963e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001026793761411,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004870664852205,290.992431640625,294.1499938964844,284.18994140625,284.18994140625,285.2912292480469,284.24786376953125,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389466769993,1.0418176543680602e-08,0.0010389361996203,-0.0263416208326816,0.0,0.0,0.0,-0.0099775539711117,60.0,-4.645299911499023,-0.0,-7.359454201605331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.74665890680626e-05,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001026370664476,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.58073729230091e-05,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001026370591716,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004868657852057,290.9914245605469,294.1499938964844,284.1702575683594,284.1702575683594,285.2809143066406,284.2334289550781,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385183850303,1.0368092162593712e-08,0.0010385079076513,-0.0262105111032724,0.0,0.0,0.0,-0.0099527249112725,60.0,-4.654674530029297,-0.0,-7.353387587727411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.742107067722829e-05,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001025891324388,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.57719753892161e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001025891251629,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004866383969783,290.99041748046875,294.1499938964844,284.1488647460937,284.1488647460937,285.2704467773437,284.2171936035156,290.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380327003076,1.0311359766035366e-08,0.0010380224557593,-0.0260619968175888,0.0,0.0,0.0,-0.0099245989695191,60.0,-4.665731906890869,-0.0,-7.346518771100818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.737346408655868e-05,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001025390010909,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,7.573494804091752e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001025389938149,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004864005895797,290.9894104003906,294.1499938964844,284.12579345703125,284.12579345703125,285.2598876953125,284.2001037597656,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375254787504,1.025202678306414e-08,0.0010375152342021,-0.0259066708385944,0.0,0.0,0.0,-0.009895185008645,60.0,-4.677436828613281,-0.0,-7.339338736755965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.732299076858908e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001024858502205,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,7.569568697363138e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001024858429445,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0004861484922003,290.9884033203125,294.1499938964844,284.1011962890625,284.1011962890625,285.24920654296875,284.181884765625,290.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369878727942,1.0189125987380976e-08,0.0010369776282459,-0.0257420036941766,0.0,0.0,0.0,-0.0098640043288469,60.0,-4.690097332000732,-0.0,-7.331730245141443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
