time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.7269396064803e-05,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001024294106173,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.565400301245973e-05,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001024294033413,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.00048588073696,290.98736572265625,294.1499938964844,284.0750732421875,284.0750732421875,285.23834228515625,284.1619567871094,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364161571487,1.012232431207849e-08,0.0010364060290157,-0.0255671236664056,0.0,0.0,0.0,-0.009830885566771,60.0,-4.704007625579834,-0.0,-7.323654216406794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.721401875140144e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.000102371093817,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,7.561092934338376e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.000102371086541,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004856041050516,290.9863586425781,294.1499938964844,284.04754638671875,284.04754638671875,285.2273864746094,284.1412048339844,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053309296154112e-08,0.00103581615258,-0.0253864433616399,0.0,0.0,0.0,-0.0097966734319925,60.0,-4.718514919281006,-0.0,-7.315315286859916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.715552005218342e-05,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001023094955598,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,7.556543278042227e-05,297.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001023094882839,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004853119316976,290.9853210449219,294.1499938964844,284.0187072753906,284.0187072753906,285.2161865234375,284.11865234375,290.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035202643834,9.980412052357224e-09,0.0010351926321163,-0.02519560046494,0.0,0.0,0.0,-0.0097605343908071,60.0,-4.734230041503906,-0.0,-7.306513083449317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.70958499237895e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001022466603899,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.55190194468014e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0001022466531139,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004850138502661,290.9843139648437,294.1499938964844,283.98858642578125,283.98858642578125,285.20489501953125,284.095458984375,290.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345668997615,9.906048425989413e-09,0.0010345570044592,-0.0250009130686521,0.0,0.0,0.0,-0.0097236698493361,60.0,-4.7503662109375,-0.0,-7.297538928696667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.703328396426514e-05,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001021807693177,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.547035784227774e-05,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001021807620418,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004847013042308,290.9832763671875,294.1499938964844,283.957275390625,283.957275390625,285.193359375,284.0704345703125,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338999563828,9.828072577988678e-09,0.0010338901774957,-0.0247967690229415,0.0,0.0,0.0,-0.0096850134432315,60.0,-4.767665386199951,-0.0,-7.288134185046148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.697015048004688e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.000102114288893,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.542125240433961e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001021142743411,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000484385935124,290.98223876953125,294.1499938964844,283.92486572265625,283.92486572265625,285.1817321777344,284.0451354980469,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332273086532,9.749394180857962e-09,0.0010332175297662,-0.0245907790958881,0.0,0.0,0.0,-0.0096460105851292,60.0,-4.785157680511475,-0.0,-7.278651281694692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.690403385320678e-05,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001020446652546,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.536983321188018e-05,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001020446579786,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0004840556939598,290.9812316894531,294.1499938964844,283.89141845703125,283.89141845703125,285.1697692871094,284.01776123046875,290.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325226467102,9.667002309754482e-09,0.0010325129842385,-0.0243750642985105,0.0,0.0,0.0,-0.0096051646396517,60.0,-4.803893566131592,-0.0,-7.268727841847068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.683703683549538e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001019741175696,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.53177228034474e-05,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001019741102936,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0004837210290133,290.9801940917969,294.1499938964844,283.85699462890625,283.85699462890625,285.1576538085937,283.9896240234375,290.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318085551261,9.583513538302668e-09,0.0010317988926544,-0.0241564773023128,0.0,0.0,0.0,-0.0095637757331132,60.0,-4.82306432723999,-0.0,-7.258678635935213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.676878835307434e-05,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001019022456603,297.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,7.526464469265193e-05,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001019022383843,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004833801358472,290.9791564941406,294.1499938964844,283.8217163085937,283.8217163085937,285.14532470703125,283.96051025390625,290.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310811921954,9.498465125545865e-09,0.0010310717625543,-0.0239338018000125,0.0,0.0,0.0,-0.0095216128975152,60.0,-4.842776298522949,-0.0,-7.248448952168475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.669968130765484e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001018294788082,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,7.521088991779834e-05,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001018294642562,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0004830349353142,290.9781188964844,294.1499938964844,283.7856140136719,283.7856140136719,285.13287353515625,283.93084716796875,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.41234645779332e-09,0.0010303355520591,-0.0237083192914724,0.0,0.0,0.0,-0.0094789220020174,60.0,-4.862827301025391,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.662902448326348e-05,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001017550675896,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.515593460993841e-05,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0001017550603137,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0004826819640584,290.9770812988281,294.1499938964844,283.748779296875,283.748779296875,285.1200866699219,283.8998107910156,290.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295918909832,9.324293337442668e-09,0.0010295825777575,-0.023477766662836,0.0,0.0,0.0,-0.0094352690503001,60.0,-4.883619785308838,-0.0,-7.227522047514867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.65580766205676e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001016803507809,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,7.510074647143483e-05,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001016803435049,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004823275667149,290.9760437011719,294.1499938964844,283.7113037109375,283.7113037109375,285.1072692871094,283.8685913085937,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288358898833,9.23587606393994e-09,0.0010288265766575,-0.0232462603598833,0.0,0.0,0.0,-0.0093914382159709,60.0,-4.904533386230469,-0.0,-7.21691009175629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.648578270571306e-05,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001016042297123,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.504452514695004e-05,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001016042151604,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0004819664463866,290.9749755859375,294.1499938964844,283.6732482910156,283.6732482910156,285.0940246582031,283.83599853515625,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280654532834,9.145792567721855e-09,0.001028056256473,-0.0230103861540555,0.0,0.0,0.0,-0.009346779435873,60.0,-4.926148414611816,-0.0,-7.206106289459059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.641334327170624e-05,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001015279412968,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.49881801311858e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001015279340208,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004816045984625,290.97393798828125,294.1499938964844,283.6347045898437,283.6347045898437,285.0807189941406,283.8031921386719,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055518113143536e-09,0.0010272844228893,-0.0227740090340375,0.0,0.0,0.0,-0.009302026592195,60.0,-4.947858810424805,-0.0,-7.19528827630711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.63400671025738e-05,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001014507797663,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,7.49311875551939e-05,297.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001014507652143,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004812385595869,290.972900390625,294.1499938964844,283.5957336425781,283.5957336425781,285.0670471191406,283.7693176269531,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265125893056,8.964202713457325e-09,0.0010265036253258,-0.0225349012762308,0.0,0.0,0.0,-0.0092567577958107,60.0,-4.970067024230957,-0.0,-7.184353023603762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.626673272578046e-05,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001013735527521,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,7.487415132345632e-05,297.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001013735454762,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0004808722296729,290.97186279296875,294.1499938964844,283.556396484375,283.556396484375,285.05328369140625,283.7352600097656,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.8728189240328e-09,0.0010257221292704,-0.0222956109791994,0.0,0.0,0.0,-0.0092114554718136,60.0,-4.992335319519043,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.619294723961502e-05,297.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001012958600767,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,7.481676584575325e-05,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001012958455248,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0004805036878678,290.9707946777344,294.1499938964844,283.51678466796875,283.51678466796875,285.0391845703125,283.70037841796875,290.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780877358560701e-09,0.0010249359766021,-0.0220548547804355,0.0,0.0,0.0,-0.0091658756136894,60.0,-5.014941215515137,-0.0,-7.162424253692734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,9.611913992557676e-05,297.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001012181310215,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.475935854017735e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0001012181237456,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0004801350005436,290.9697570800781,294.1499938964844,283.4769897460937,283.4769897460937,285.0248413085937,283.6650695800781,290.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688901154130235e-09,0.0010241494746878,-0.0218140073120594,0.0,0.0,0.0,-0.0091202789917588,60.0,-5.037653923034668,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.604536899132654e-05,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001011404456221,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.47019803384319e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0001011404383461,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004797664878424,290.9686889648437,294.1499938964844,283.43707275390625,283.43707275390625,285.0102844238281,283.62945556640625,290.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233720531687,8.596972911334433e-09,0.0010233634384348,-0.0215732790529727,0.0,0.0,0.0,-0.0090747065842151,60.0,-5.060436248779297,-0.0,-7.140460667187656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.59717290243134e-05,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001010628984658,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.464470400009304e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001010628911899,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0004793986445292,290.9676513671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9956359863281,283.5937805175781,290.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505207205189436e-09,0.0010225787991657,-0.021332973614335,0.0,0.0,0.0,-0.0090292142704129,60.0,-5.083198070526123,-0.0,-7.129513335257799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.589831461198628e-05,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001009855914162,297.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,7.458760228473693e-05,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001009855841402,297.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004790319362655,290.9665832519531,294.1499938964844,283.357177734375,283.357177734375,284.98065185546875,283.5576477050781,290.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218049865216,8.413722163425064e-09,0.0010217964882031,-0.0210934001952409,0.0,0.0,0.0,-0.0089838616549968,60.0,-5.106016635894775,-0.0,-7.118608635892087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.582508209859952e-05,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001009084735414,297.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.45306460885331e-05,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001009084662655,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004786661302205,290.96551513671875,294.1499938964844,283.3173522949219,283.3173522949219,284.965576171875,283.521484375,290.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322467159871394e-09,0.0010210161563009,-0.0208544228225946,0.0,0.0,0.0,-0.0089386217296123,60.0,-5.128790855407715,-0.0,-7.10773875312043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.575251897331329e-05,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001008320614346,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,7.447420648531988e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001008320541586,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0004783036420121,290.9644775390625,294.1499938964844,283.2777099609375,283.2777099609375,284.9501647949219,283.4850769042969,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202511912211,8.232043491318564e-09,0.0010202430421486,-0.0206176210194826,0.0,0.0,0.0,-0.0088937953114509,60.0,-5.151433944702148,-0.0,-7.096976162301871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.568018140271306e-05,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0001007558821584,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.44179415050894e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0001007558748824,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004779422888532,290.9634094238281,294.1499938964844,283.23834228515625,283.23834228515625,284.9346923828125,283.44873046875,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101948028896,8.14189604625426e-09,0.0010194721398875,-0.0203815400600433,0.0,0.0,0.0,-0.008849105797708,60.0,-5.17400598526001,-0.0,-7.086254782961987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.560882608639076e-05,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001006807433441,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.436244050040841e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001006807360681,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004775858542416,290.9623413085937,294.1499938964844,283.19927978515625,283.19927978515625,284.9188842773437,283.412353515625,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187198640778,8.05297961647966e-09,0.0010187118314206,-0.020148679614067,0.0,0.0,0.0,-0.0088050263002514,60.0,-5.1962761878967285,-0.0,-7.0756883019385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.55376963247545e-05,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001006058373604,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,7.430712139466777e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001006058300845,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004772305546794,290.9612731933594,294.1499938964844,283.1606750488281,283.1606750488281,284.90301513671875,283.3760070800781,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179618839174,7.964346515620946e-09,0.0010179538512602,-0.0199165567755699,0.0,0.0,0.0,-0.0087610865011811,60.0,-5.218465805053711,-0.0,-7.06516232185095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.546791989123447e-05,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001005323647405,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,7.425285002682358e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001005323574645,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0004768820072058,290.960205078125,294.1499938964844,283.1225280761719,283.1225280761719,284.8868103027344,283.33990478515625,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172183392569,7.877396512867563e-09,0.001017210423015,-0.0196888390928506,0.0,0.0,0.0,-0.0087179820984601,60.0,-5.240163326263428,-0.0,-7.054844530784976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.539876919006927e-05,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001004595469566,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,7.419906614813954e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0001004595396807,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0004765366029459,290.9591369628906,294.1499938964844,283.0849304199219,283.0849304199219,284.8704528808594,283.3039855957031,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016481546685,7.791228995301935e-09,0.0010164737468585,-0.0194631684571504,0.0,0.0,0.0,-0.0086752651259303,60.0,-5.261584281921387,-0.0,-7.044626926244747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.53304988797754e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001003876532195,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,7.414596620947123e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001003876459435,297.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0004761955642607,290.95806884765625,294.1499938964844,283.0480041503906,283.0480041503906,284.8539428710937,283.2683410644531,290.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015754067339,7.706156601727798e-09,0.0010157463839277,-0.0192403625696897,0.0,0.0,0.0,-0.0086330911144614,60.0,-5.282646179199219,-0.0,-7.034546456452517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.52628834056668e-05,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0001003164434223,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.409337558783591e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001003164361463,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004758577852044,290.9570007324219,294.1499938964844,283.01177978515625,283.01177978515625,284.8373413085937,283.2328796386719,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150332236662,7.621892450515588e-09,0.001015025540255,-0.0190196707844734,0.0,0.0,0.0,-0.0085913175716996,60.0,-5.303467273712158,-0.0,-7.024568304814238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.519705054117368e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001002471253741,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,7.40421746741049e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0001002471108222,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0004755289701279,290.9559020996094,294.1499938964844,282.9763488769531,282.9763488769531,284.82049560546875,283.19805908203125,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143318213522,7.539860291672085e-09,0.0010143242543563,-0.018804820254445,0.0,0.0,0.0,-0.0085506504401564,60.0,-5.323482990264893,-0.0,-7.01486158050102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.513137047179045e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001001779528451,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.399109017569572e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001001779455691,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0004752008826471,290.954833984375,294.1499938964844,282.9417724609375,282.9417724609375,284.8036499023437,283.16326904296875,290.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136316996067,7.458012873939879e-09,0.0010136242490261,-0.0185904540121555,0.0,0.0,0.0,-0.0085100745782256,60.0,-5.343446254730225,-0.0,-7.005183988439968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.506812057225034e-05,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.000100111356005,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,7.394189742626622e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001001113414531,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0004748849314637,290.9537658691406,294.1499938964844,282.9081420898437,282.9081420898437,284.7864990234375,283.1295471191406,290.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129576548933,7.379197253243319e-09,0.0010129503207281,-0.018384026363492,0.0,0.0,0.0,-0.0084710028022527,60.0,-5.362229347229004,-0.0,-6.995870194259626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.500487794866784e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.000100044751889,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,7.389270467683673e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0001000447446131,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0004745690384879,290.9526672363281,294.1499938964844,282.87554931640625,282.87554931640625,284.76934814453125,283.0958251953125,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122837265953,7.300390070241747e-09,0.00101227639243,-0.0181776154786348,0.0,0.0,0.0,-0.0084319347515702,60.0,-5.381011962890625,-0.0,-6.986564216049373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.494420373812318e-05,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.99808617052622e-05,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.384551281575114e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.99808544293046e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0004742659511975,290.9515991210937,294.1499938964844,282.84405517578125,282.84405517578125,284.7519836425781,283.0633850097656,290.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116371558979,7.224782105907934e-09,0.0010116299381479,-0.0179795827716588,0.0,0.0,0.0,-0.0083944527432322,60.0,-5.398449420928955,-0.0,-6.977641930916435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.488354407949372e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.99169860733673e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.379833550658077e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.991697879740968e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0004739629512187,290.95050048828125,294.1499938964844,282.813720703125,282.813720703125,284.734619140625,283.03094482421875,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109907016158,7.149194125588565e-09,0.0010109834838658,-0.0177816022187471,0.0,0.0,0.0,-0.00835698004812,60.0,-5.4158854484558105,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.482559835305436e-05,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.985596989281476e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,7.375326822511852e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.985596261685714e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0004736734845209,290.9494323730469,294.1499938964844,282.7846374511719,282.7846374511719,284.7170715332031,283.0,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103732347488,7.076986996423784e-09,0.0010103661334142,-0.0175924729555845,0.0,0.0,0.0,-0.0083211846649646,60.0,-5.431805610656738,-0.0,-6.960216580864653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.476824925513938e-05,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.97955648927018e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.370865932898596e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.97955576167442e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0004733869864139,290.9483337402344,294.1499938964844,282.7568664550781,282.7568664550781,284.6994934082031,282.9693298339844,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097620543092,7.005514834901305e-09,0.0010097550693899,-0.0174052659422159,0.0,0.0,0.0,-0.008285753428936,60.0,-5.447423458099365,-0.0,-6.95179807053137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.471249359194188e-05,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.973685519071296e-05,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,7.366529462160543e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.973684791475534e-05,297.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004731084918603,290.9472351074219,294.1499938964844,282.73052978515625,282.73052978515625,284.6818542480469,282.9396057128906,290.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091678705066,6.936036633931053e-09,0.0010091610020026,-0.0172232817858457,0.0,0.0,0.0,-0.0082513093948364,60.0,-5.462092876434326,-0.0,-6.943619013100033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.46580694289878e-05,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.967954974854364e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.362296310020611e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.967954247258604e-05,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0004728366620838,290.9461669921875,294.1499938964844,282.7056579589844,282.7056579589844,284.6641845703125,282.9107971191406,290.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085876565426,6.868222435230109e-09,0.0010085807880386,-0.0170456543564796,0.0,0.0,0.0,-0.0082176895812153,60.0,-5.475921154022217,-0.0,-6.93564103926292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.460537694394588e-05,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.962406329577787e-05,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,7.358198490692303e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.962405601982029e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0004725734470412,290.945068359375,294.1499938964844,282.68231201171875,282.68231201171875,284.646484375,282.8830261230469,290.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080264182761,6.802558960572469e-09,0.0010080195497721,-0.0168736577033996,0.0,0.0,0.0,-0.0081851389259099,60.0,-5.488680839538574,-0.0,-6.927919571353415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
