time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.455392137169838e-05,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.956987196346744e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.35419598640874e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.956986468750983e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004723164020106,290.9439697265625,294.1499938964844,282.6606140136719,282.6606140136719,284.6287841796875,282.856201171875,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007477636449,6.7384333668485405e-09,0.0010074708843603,-0.0167056899517774,0.0,0.0,0.0,-0.0081533472985029,60.0,-5.500601291656494,-0.0,-6.920383555097942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.450434299651532e-05,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.951765969162808e-05,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,7.350339728873223e-05,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.951765241567044e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0004720687284134,290.94287109375,294.1499938964844,282.640625,282.640625,284.6110534667969,282.83062744140625,290.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069495765492,6.6766525641526195e-09,0.0010069429408758,-0.0165438596159219,0.0,0.0,0.0,-0.0081227216869592,60.0,-5.511262893676758,-0.0,-6.91312749268036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.445592877455056e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.94666843325831e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.346574420807883e-05,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.946667705662549e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004718269046861,290.9417724609375,294.1499938964844,282.6224365234375,282.6224365234375,284.59332275390625,282.8059997558594,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064332745969,6.616323489083697e-09,0.0010064267553389,-0.0163858346641063,0.0,0.0,0.0,-0.0080928122624754,60.0,-5.5210795402526855,-0.0,-6.906044802690303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.440952999284492e-05,297.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.941781900124624e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.342965545831248e-05,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.941781172528864e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004715951508842,290.940673828125,294.1499938964844,282.6060791015625,282.6060791015625,284.5756530761719,282.7828369140625,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005939207971,6.5585017416935914e-09,0.0010059325722977,-0.0162343736737966,0.0,0.0,0.0,-0.0080641489475965,60.0,-5.5294508934021,-0.0,-6.89925983010653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.436420805286616e-05,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.93700959952548e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.339440344367176e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.93700887192972e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0004713687230832,290.9395751953125,294.1499938964844,282.5916442871094,282.5916442871094,284.5580139160156,282.7606201171875,290.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054557351395,6.502020255538809e-09,0.0010054493322968,-0.0160864237695932,0.0,0.0,0.0,-0.0080361468717455,60.0,-5.536994457244873,-0.0,-6.892636150723774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.432105434825644e-05,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.932465036399662e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,7.336083945119753e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.9324643088039e-05,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0004711531801149,290.9384460449219,294.1499938964844,282.5792541503906,282.5792541503906,284.5404663085937,282.7401733398437,290.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049962438642,6.448241940404387e-09,0.0010049897246062,-0.0159455519169569,0.0,0.0,0.0,-0.0080094886943697,60.0,-5.542859077453613,-0.0,-6.886331505029375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.427910117665306e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.92804707493633e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,7.332820678129792e-05,297.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.928046347340568e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0004709436034318,290.9373474121094,294.1499938964844,282.56890869140625,282.56890869140625,284.5229797363281,282.7207946777344,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045490926131,6.395961094085578e-09,0.0010045426897704,-0.0158086027950048,0.0,0.0,0.0,-0.0079835709184408,60.0,-5.5477294921875,-0.0,-6.880205916104387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.423888695891948e-05,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.923812467604876e-05,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,7.329693471547216e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.923811740009114e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0004707427578978,290.9362487792969,294.1499938964844,282.5607604980469,282.5607604980469,284.5055847167969,282.7030029296875,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041205678135,6.3458518440029366e-09,0.0010041141649708,-0.0156773421913385,0.0,0.0,0.0,-0.0079587288200855,60.0,-5.551159858703613,-0.0,-6.87433683310701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.419990965398028e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.919708099914716e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,7.326661580009386e-05,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.919707372318952e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.000470548053272,290.93511962890625,294.1499938964844,282.5548400878906,282.5548400878906,284.48828125,282.686279296875,290.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037048486992,6.297279142586376e-09,0.0010036985622718,-0.0155501049011945,0.0,0.0,0.0,-0.0079346476122736,60.0,-5.553593635559082,-0.0,-6.86865035959272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.416322427568956e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.915844566421585e-05,297.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,7.323807949433103e-05,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,9.915843838825822e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0004703647864516,290.9340209960937,294.1499938964844,282.5512084960937,282.5512084960937,284.4711608886719,282.6720886230469,290.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033141588792,6.2515561616294235e-09,0.0010033078724518,-0.015430330298841,0.0,0.0,0.0,-0.0079119820147752,60.0,-5.553834438323975,-0.0,-6.863299972792447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.412759391125292e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.91209308267571e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,7.321037264773622e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.912092355079948e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0004701868165284,290.9328918457031,294.1499938964844,282.54998779296875,282.54998779296875,284.4541320800781,282.658447265625,290.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029341792687,6.207159675142293e-09,0.0010029280092567,-0.0153140323236584,0.0,0.0,0.0,-0.0078899720683693,60.0,-5.553633213043213,-0.0,-6.858105905394042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.409590711584316e-05,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.908755600918084e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.318572170333937e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.908754873322324e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0004700285207945,290.9317626953125,294.1499938964844,282.54998779296875,282.5471496582031,284.43731689453125,282.64715576171875,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025966912508,6.167661492639809e-09,0.0010025905212387,-0.0152105642482638,0.0,0.0,0.0,-0.0078703919425606,60.0,-5.551741123199463,-0.0,-6.8534873776116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.406625758856536e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.9056342151016e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.316266419366002e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.905633487505838e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004698804405052,290.9306640625,294.1499938964844,282.54998779296875,282.5440368652344,284.4206237792969,282.6365051269531,290.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022803908213,6.130718155361592e-09,0.0010022743372246,-0.0151137886568903,0.0,0.0,0.0,-0.0078520765528082,60.0,-5.549675464630127,-0.0,-6.84916869886365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.40414611250162e-05,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.903022146318108e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.314337563002482e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.903021418722346e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0004697565454989,290.9295349121094,294.1499938964844,282.54998779296875,282.5406799316406,284.40411376953125,282.62750244140625,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020163608714,6.099808658177608e-09,0.0010020103072747,-0.0150328185409307,0.0,0.0,0.0,-0.0078367544338107,60.0,-5.547210216522217,-0.0,-6.845556299595047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.401890565641224e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.900647273752838e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.312583329621702e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.900646546157076e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004696438845712,290.92840576171875,294.1499938964844,282.54998779296875,282.5370788574219,284.3876953125,282.6191101074219,290.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017756139859,6.071697367104889e-09,0.0010017695603892,-0.0149591788649559,0.0,0.0,0.0,-0.0078228171914815,60.0,-5.5447516441345215,-0.0,-6.842272171070364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.400045382790267e-05,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.89870386547409e-05,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.311148510780185e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.898703137878329e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0004695517127402,290.9272766113281,294.1499938964844,282.54998779296875,282.5332336425781,284.3714599609375,282.6119689941406,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001579221338,6.0486939901238665e-09,0.0010015731677412,-0.0148989185690879,0.0,0.0,0.0,-0.0078114145435392,60.0,-5.542332649230957,-0.0,-6.839584898443718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.398439578944816e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.897012932924554e-05,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.30989922885783e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.897012205328792e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004694715025834,290.9261474609375,294.1499938964844,282.54998779296875,282.5291442871094,284.3553771972656,282.6053771972656,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014078579843,6.0286780012575045e-09,0.0010014018043875,-0.0148464851081371,0.0,0.0,0.0,-0.0078014913015067,60.0,-5.540004730224609,-0.0,-6.837247212843067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.397113899467512e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.895616676658392e-05,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.3088682256639e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.895616676658392e-05,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004694052913691,290.9250183105469,294.1499938964844,282.54998779296875,282.5248413085937,284.33941650390625,282.599609375,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012666461989,6.012150777223724e-09,0.0010012607090175,-0.0148031888529658,0.0,0.0,0.0,-0.0077932984568178,60.0,-5.5378031730651855,-0.0,-6.835317378772744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.396034147357568e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.894480172079057e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.308028580155224e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.894479444483296e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0004693513619713,290.92388916015625,294.1499938964844,282.54998779296875,282.5203552246094,284.3236083984375,282.59429931640625,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998691765540798e-09,0.0010011452250182,-0.0147679317742586,0.0,0.0,0.0,-0.0077866245992481,60.0,-5.535717964172363,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.395274537382647e-05,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.893679816741496e-05,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.307437772396952e-05,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.893679089145736e-05,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004693133814726,290.9227294921875,294.1499938964844,282.54998779296875,282.5156555175781,284.3079528808594,282.5897827148437,290.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010703699663,5.989210904999709e-09,0.0010010644327849,-0.0147430952638387,0.0,0.0,0.0,-0.0077819256111979,60.0,-5.533821105957031,-0.0,-6.832638632658927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.39465535338968e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.893028618535028e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,7.306956104002893e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.893027890939264e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0004692825023084,290.9216003417969,294.1499938964844,282.54998779296875,282.5107727050781,284.2924194335937,282.5855407714844,290.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010041296482,5.981492190443305e-09,0.0010009980760514,-0.0147228762507438,0.0,0.0,0.0,-0.0077780978754162,60.0,-5.5320000648498535,-0.0,-6.831737664469983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.394363587489352e-05,297.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.892720845527948e-05,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,7.30672909412533e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.892720117932186e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004692678921855,290.92047119140625,294.1499938964844,282.54998779296875,282.5057067871094,284.2770690917969,282.5819396972656,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009730467572,5.977842665316757e-09,0.0010009671095758,-0.0147133152931928,0.0,0.0,0.0,-0.0077762897126376,60.0,-5.530376434326172,-0.0,-6.831312049371263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.394170774612576e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,9.89251711871475e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,7.306579209398478e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.89251711871475e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0004692582588177,290.9193115234375,294.1499938964844,282.54998779296875,282.5004577636719,284.26177978515625,282.5785217285156,290.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009522084146,5.975426820015173e-09,0.0010009462712332,-0.0147069869562983,0.0,0.0,0.0,-0.0077750911004841,60.0,-5.528808116912842,-0.0,-6.831029963905166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.39429082791321e-05,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.892643720377237e-05,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,7.30667234165594e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.892643720377237e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004692642542067,290.91815185546875,294.1499938964844,282.54998779296875,282.4950256347656,284.2467041015625,282.5756530761719,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009651305153,5.97691540704659e-09,0.0010009590769186,-0.0147108864039182,0.0,0.0,0.0,-0.0077758296392858,60.0,-5.527433395385742,-0.0,-6.831203336332693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.394456719746812e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.892819070955738e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.306801853701472e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.892818343359976e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0004692725487984,290.9170227050781,294.1499938964844,282.54998779296875,282.4894714355469,284.2316589355469,282.5728454589844,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009824763983,5.978974648712665e-09,0.0010009765392169,-0.0147162806242704,0.0,0.0,0.0,-0.007776849437505,60.0,-5.526081562042236,-0.0,-6.831444210320117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.394949302077292e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.89333784673363e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,7.307184569071978e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.893337119137868e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.000469297170639,290.9158630371094,294.1499938964844,282.54998779296875,282.4837646484375,284.2168884277344,282.5705871582031,290.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010349797084,5.985101303451756e-09,0.0010010289261117,-0.0147323301061987,0.0,0.0,0.0,-0.0077798869460821,60.0,-5.524932384490967,-0.0,-6.832159016312289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.39553210628219e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.893951209960504e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,7.307637861231342e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.893950482364744e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0004693262744694,290.9147033691406,294.1499938964844,282.54998779296875,282.4779052734375,284.2021789550781,282.5684814453125,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010971454903,5.992352836159398e-09,0.0010010912083089,-0.0147513272240757,0.0,0.0,0.0,-0.0077834832482039,60.0,-5.523846626281738,-0.0,-6.83300527271058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.396258974447846e-05,297.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.894716640701516e-05,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,7.308203203137964e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.894715913105756e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.000469362566946,290.9135437011719,294.1499938964844,282.54998779296875,282.4719543457031,284.1876220703125,282.56658935546875,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011745616793,6.0013967129179954e-09,0.0010011685080826,-0.0147750182077288,0.0,0.0,0.0,-0.0077879666350781,60.0,-5.522848606109619,-0.0,-6.834061139215919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.397078974870964e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.89558029687032e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,7.308841304620728e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.89557956927456e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0004694035451393,290.9123840332031,294.1499938964844,282.54998779296875,282.4658508300781,284.1731262207031,282.5647888183594,290.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012615239247,6.011604103406398e-09,0.001001255470328,-0.0148017583414912,0.0,0.0,0.0,-0.0077930255793035,60.0,-5.5219011306762695,-0.0,-6.835253429926524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.398096153745428e-05,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.896651317831127e-05,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.30963220121339e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,9.896650590235367e-05,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0004694543604273,290.9112243652344,294.1499938964844,282.54998779296875,282.45965576171875,284.1588439941406,282.5633239746094,290.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013699065893,6.024268639492902e-09,0.0010013639694079,-0.0148349339142441,0.0,0.0,0.0,-0.0077993040904402,60.0,-5.521082401275635,-0.0,-6.836732069359641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,9.399126429343596e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.897736163111404e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,7.310433284146711e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.897735435515642e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0004695058159995,290.9100646972656,294.1499938964844,282.54998779296875,282.4533386230469,284.1445617675781,282.5618591308594,290.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014794534072,6.037091715427323e-09,0.0010014733998104,-0.0148685257881879,0.0,0.0,0.0,-0.0078056608326733,60.0,-5.520269393920898,-0.0,-6.838229893446623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.400343697052448e-05,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,9.89901745924726e-05,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,7.311379886232316e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.89901745924726e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0004695666139014,290.90887451171875,294.1499938964844,282.54998779296875,282.4469299316406,284.13055419921875,282.5606689453125,290.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016091400757,6.052248036070296e-09,0.001001603086479,-0.0149082290008664,0.0,0.0,0.0,-0.007813174277544,60.0,-5.5195794105529785,-0.0,-6.839999855401403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.401562419952823e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.900300938170405e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.312327943509445e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.900300210574642e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0004696274700108,290.90771484375,294.1499938964844,282.54998779296875,282.4404602050781,284.11651611328125,282.5594787597656,290.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067419455746403e-09,0.0010017327731475,-0.0149479722604155,0.0,0.0,0.0,-0.0078206956386566,60.0,-5.518890380859375,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,9.402902651345356e-05,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.901712473947556e-05,297.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,7.313370588235557e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.901711746351792e-05,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0004696944379247,290.9065246582031,294.1499938964844,282.54998779296875,282.43389892578125,284.1027526855469,282.5585327148437,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018815519288,6.084113213233877e-09,0.001001875498332,-0.0149917034432291,0.0,0.0,0.0,-0.0078289713710546,60.0,-5.518288612365723,-0.0,-6.843722388794049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.404243610333653e-05,297.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.903124737320468e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.31441323296167e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.903124009724706e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0004697614349424,290.9053649902344,294.1499938964844,282.54998779296875,282.4272766113281,284.0889587402344,282.5575866699219,290.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.10080830298898e-09,0.0010020182235166,-0.0150354374200105,0.0,0.0,0.0,-0.0078372471034526,60.0,-5.5176873207092285,-0.0,-6.84567282860371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,9.40564350457862e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.90459811873734e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,7.315501716220751e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.90459811873734e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0004698313423432,290.9041748046875,294.1499938964844,282.54998779296875,282.42059326171875,284.075439453125,282.55682373046875,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118236584029546e-09,0.0010021673515439,-0.0150810917839407,0.0,0.0,0.0,-0.0078458879142999,60.0,-5.517136096954346,-0.0,-6.847709954627136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.407044854015112e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.906074410537258e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,7.316591654671356e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.906073682941496e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0004699013370554,290.9029846191406,294.1499938964844,282.54998779296875,282.41387939453125,284.06201171875,282.55615234375,290.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023227659985,6.135687513619814e-09,0.0010023165959864,-0.0151268066838383,0.0,0.0,0.0,-0.0078545389696955,60.0,-5.516592979431152,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,9.408438199898228e-05,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.90754197118804e-05,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,7.31767577235587e-05,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,9.907541243592276e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004699709534179,290.9017944335937,294.1499938964844,282.54998779296875,282.4071350097656,284.0487060546875,282.5555419921875,290.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024710791185,6.153043408119174e-09,0.0010024649091064,-0.0151722710579633,0.0,0.0,0.0,-0.0078631425276398,60.0,-5.516050815582275,-0.0,-6.851778522332097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.409832273377106e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.90900953183882e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.318759890040383e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.90900953183882e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0004700405988842,290.9006042480469,294.1499938964844,282.54998779296875,282.4003295898437,284.0354309082031,282.5549011230469,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026195086538,6.170402411243003e-09,0.0010026133386418,-0.0152177447453141,0.0,0.0,0.0,-0.0078717488795518,60.0,-5.515509128570557,-0.0,-6.853807832385429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,9.411160135641694e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.910407970892264e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,7.319793076021597e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.910407243296504e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.0004701069265138,290.8994140625,294.1499938964844,282.54998779296875,282.3935241699219,284.0223693847656,282.5544128417969,290.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027609532698,6.186934964347301e-09,0.0010027547832578,-0.0152610540390014,0.0,0.0,0.0,-0.0078799445182085,60.0,-5.514946460723877,-0.0,-6.855741219169431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.41248727031052e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.91180568234995e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.32082553440705e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.911804954754189e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004701732250396,290.8982238769531,294.1499938964844,282.54998779296875,282.3866882324219,284.0093078613281,282.5539245605469,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203463520648711e-09,0.0010028961114585,-0.0153043502941727,0.0,0.0,0.0,-0.0078881382942199,60.0,-5.514383792877197,-0.0,-6.8576738954107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
