time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,9.413689258508384e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.913071698974818e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,7.32175976736471e-05,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.913070971379057e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0004702332662418,290.8970031738281,294.1499938964844,282.54998779296875,282.3798828125,283.9964599609375,282.55352783203125,290.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030302219092,6.218429771109868e-09,0.0010030240518972,-0.0153435552492737,0.0,0.0,0.0,-0.0078955572098493,60.0,-5.513763427734375,-0.0,-6.859424672711611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.414890519110486e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.914336260408164e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.322694000322372e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.914335532812402e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0004702932492364,290.89581298828125,294.1499938964844,282.54998779296875,282.3730773925781,283.983642578125,282.5531311035156,290.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031581623479,6.2333822548055196e-09,0.0010031518759205,-0.0153827248141169,0.0,0.0,0.0,-0.0079029705375432,60.0,-5.513143062591553,-0.0,-6.861173318384317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.41591279115528e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.9154123745393e-05,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,7.323489262489602e-05,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.91541164694354e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.000470344297355,290.89459228515625,294.1499938964844,282.54998779296875,282.36627197265625,283.97100830078125,282.5528259277344,290.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032668942585,6.246107187024563e-09,0.0010032607242465,-0.015416057780385,0.0,0.0,0.0,-0.0079092783853411,60.0,-5.51243257522583,-0.0,-6.862661905415737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.416932880412789e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.916486305883154e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,7.324282341869548e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.916486305883154e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0004703952581621,290.8934020996094,294.1499938964844,282.54998779296875,282.3594970703125,283.9584045410156,282.552490234375,290.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033756261691,6.258808582515485e-09,0.0010033693397417,-0.0154493292793631,0.0,0.0,0.0,-0.0079155750572681,60.0,-5.511722087860107,-0.0,-6.864148360818946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.417725232196972e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.917321585817264e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,7.324898615479469e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.9173208582215e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004704348684754,290.8921813964844,294.1499938964844,282.54998779296875,282.3527526855469,283.9460144042969,282.55224609375,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034599108621,6.268674912490724e-09,0.0010034536244347,-0.0154751753434538,0.0,0.0,0.0,-0.00792046636343,60.0,-5.510891914367676,-0.0,-6.865302992764556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.418444824405016e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.9180790130049e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,7.325458864215761e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.918078285409138e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.000470470811706,290.8909606933594,294.1499938964844,282.54998779296875,282.3460693359375,283.9336853027344,282.552001953125,290.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035359300673,6.277630859585771e-09,0.0010035296436399,-0.015498636290431,0.0,0.0,0.0,-0.0079249031841754,60.0,-5.510018348693848,-0.0,-6.866351043299801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.419053822057322e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.918720024870709e-05,297.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,7.325931801460683e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.918719297274949e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004705012252088,290.8897399902344,294.1499938964844,282.54998779296875,282.33941650390625,283.92144775390625,282.5517883300781,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036012390628,6.2852056892381825e-09,0.0010035949526354,-0.0155184790492057,0.0,0.0,0.0,-0.007928661070764,60.0,-5.509088039398193,-0.0,-6.867237090091295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.419496200280264e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.919185686158016e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.326275954255834e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,9.919184958562256e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0004705233150161,290.8885192871094,294.1499938964844,282.54998779296875,282.3328552246094,283.9093322753906,282.5516052246094,290.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036487365141,6.2907088427266444e-09,0.0010036424500867,-0.0155328940600156,0.0,0.0,0.0,-0.0079313907772302,60.0,-5.508070468902588,-0.0,-6.867881552352628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,9.419814159628004e-05,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.91952110780403e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,7.326524064410478e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.919520380208267e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0004705392057076,290.8872985839844,294.1499938964844,282.54998779296875,282.32635498046875,283.8973083496094,282.5514221191406,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036820312961,6.294666121675618e-09,0.0010036757448688,-0.0155432606115937,0.0,0.0,0.0,-0.0079333502799272,60.0,-5.506985187530518,-0.0,-6.868344826216345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.419969137525186e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.919684089254588e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,7.326644117711112e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.919684089254588e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0004705469764303,290.8860778808594,294.1499938964844,282.54998779296875,282.3199157714844,283.8853454589844,282.55126953125,290.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036987951025,6.296592136578738e-09,0.0010036925086751,-0.0155483046546578,0.0,0.0,0.0,-0.0079343067482113,60.0,-5.5058207511901855,-0.0,-6.86857006826358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,9.419897833140568e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.919609146891162e-05,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,7.326588820433244e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.919609146891162e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0004705433966591,290.8848571777344,294.1499938964844,282.54998779296875,282.3135986328125,283.8735656738281,282.5511474609375,290.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036909952759,6.295694632285631e-09,0.0010036847088485,-0.0155459539964795,0.0,0.0,0.0,-0.0079338606446981,60.0,-5.5045166015625,-0.0,-6.868464907938687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,9.419753041584043e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.919456351781264e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,7.326476043090224e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.919455624185504e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0004705361498054,290.8836364746094,294.1499938964844,282.54998779296875,282.3073425292969,283.86181640625,282.5509948730469,290.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036756284534,6.293876975149715e-09,0.0010036693420261,-0.015541193075478,0.0,0.0,0.0,-0.007932960987091,60.0,-5.503174781799316,-0.0,-6.868252455660695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.41930993576534e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.918989962898196e-05,297.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.326131162699312e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.918989235302432e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0004705140017904,290.88238525390625,294.1499938964844,282.54998779296875,282.3012084960937,283.8502502441406,282.5509033203125,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036281310021,6.288346288130242e-09,0.0010036218445748,-0.0155267054215073,0.0,0.0,0.0,-0.0079302182421088,60.0,-5.501657962799072,-0.0,-6.86760515122842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.418858826393262e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,9.918514842865989e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,7.325780461542308e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,9.918514842865989e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0004704915045294,290.88116455078125,294.1499938964844,282.54998779296875,282.29522705078125,283.83868408203125,282.5508117675781,290.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035802843049,6.2827232305551214e-09,0.0010035739978775,-0.0155119756236672,0.0,0.0,0.0,-0.0079274317249655,60.0,-5.500138759613037,-0.0,-6.866947188655105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.418030822416767e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.917642455548048e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,7.325136539293453e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.917642455548048e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0004704501188825,290.8799133300781,294.1499938964844,282.54998779296875,282.2893371582031,283.8273620605469,282.5507202148437,290.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.272394159623218e-09,0.0010034856386482,-0.0154849179089069,0.0,0.0,0.0,-0.0079223103821277,60.0,-5.498403549194336,-0.0,-6.86573784491884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,9.417141700396314e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,9.916706767398864e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,7.324445323320106e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,9.916706039803104e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0004704057355411,290.8786926269531,294.1499938964844,282.54998779296875,282.2835693359375,283.8160400390625,282.5506286621094,290.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003396930173,6.26131058112378e-09,0.0010033907601609,-0.0154558839276432,0.0,0.0,0.0,-0.0079168155789375,60.0,-5.496628761291504,-0.0,-6.864441104426079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.41605176194571e-05,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.915558621287346e-05,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,7.323596946662292e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.915557893691584e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0004703512531705,290.87744140625,294.1499938964844,282.54998779296875,282.2779846191406,283.80487060546875,282.5505676269531,290.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032807476818,6.247719674945529e-09,0.0010032744612544,-0.0154202822595834,0.0,0.0,0.0,-0.0079100774601101,60.0,-5.494740962982178,-0.0,-6.862850909783448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,9.41483085625805e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.91427295957692e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,7.322647434193641e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,9.914272231981158e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0004702902806457,290.8761901855469,294.1499938964844,282.54998779296875,282.27252197265625,283.7937316894531,282.5505065917969,290.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003150944598,6.232502069991597e-09,0.0010031447745859,-0.0153804188594222,0.0,0.0,0.0,-0.0079025356099009,60.0,-5.492785930633545,-0.0,-6.861070289687633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.413344378117472e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.912707901094107e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.321491284528747e-05,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.912707173498347e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004702160367742,290.8749389648437,294.1499938964844,282.54998779296875,282.2672424316406,283.78277587890625,282.5504455566406,290.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029920376837,6.213971559532183e-09,0.0010029858676716,-0.015331876464188,0.0,0.0,0.0,-0.0078933471813797,60.0,-5.490665912628174,-0.0,-6.858903134343566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.4118200649973e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.91110209724866e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.320306031033397e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.91110209724866e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0004701398720499,290.8736877441406,294.1499938964844,282.54998779296875,282.2621154785156,283.7718505859375,282.5504150390625,290.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028298711404,6.194971646777958e-09,0.0010028237011283,-0.015282105654478,0.0,0.0,0.0,-0.0078839296475052,60.0,-5.488528251647949,-0.0,-6.856680556666106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.409927588421851e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.909109212458134e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,7.318834104808047e-05,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.909109212458134e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.0004700453428085,290.8724365234375,294.1499938964844,282.54998779296875,282.2572021484375,283.7611083984375,282.55035400390625,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026281233876,6.171385180664401e-09,0.0010026219533756,-0.0152203189209103,0.0,0.0,0.0,-0.0078722359612584,60.0,-5.486170768737793,-0.0,-6.853922940308621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.408032929059118e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,9.907114144880325e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,7.317360723391175e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.907114144880325e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004699507262557,290.8711853027344,294.1499938964844,282.54998779296875,282.2524719238281,283.7503967285156,282.5503234863281,290.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024262592196,6.147774289644303e-09,0.0010024200892075,-0.0151584688574075,0.0,0.0,0.0,-0.0078605320304632,60.0,-5.483813285827637,-0.0,-6.851162481780193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.405867604073136e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.90483385976404e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.315676339203492e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.90483385976404e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004698425473179,290.86993408203125,294.1499938964844,282.54998779296875,282.2479248046875,283.7398376464844,282.55029296875,290.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021952912211,6.120787432450925e-09,0.001002189121209,-0.0150877740234136,0.0,0.0,0.0,-0.0078471526503562,60.0,-5.481299877166748,-0.0,-6.848007672033418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.40364770940505e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.902496822178364e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,7.313949754461646e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.902496094582602e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0004697316617239,290.86865234375,294.1499938964844,282.54998779296875,282.2435913085937,283.7292785644531,282.5502624511719,290.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019590845331,6.093124227390945e-09,0.001001952914521,-0.0150153087452054,0.0,0.0,0.0,-0.0078334407880902,60.0,-5.478759765625,-0.0,-6.844775413128448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.401117131346835e-05,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.89983236650005e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,7.31198160792701e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.899831638904288e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0004696052637882,290.8674011230469,294.1499938964844,282.54998779296875,282.2394714355469,283.71893310546875,282.5502319335937,290.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016890009865,6.0615898966887025e-09,0.0010016829473897,-0.0149327013641595,0.0,0.0,0.0,-0.0078178057447075,60.0,-5.476030349731445,-0.0,-6.84109124904353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.398539987159892e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,9.897117706714198e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,7.309977081604302e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,9.897117706714198e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004694765375461,290.8661193847656,294.1499938964844,282.54998779296875,282.235595703125,283.7085876464844,282.5502014160156,290.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014143772423,6.029471144586296e-09,0.0010014084400609,-0.014848562888801,0.0,0.0,0.0,-0.0078018833883106,60.0,-5.473272323608398,-0.0,-6.837339583398716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.395756205776706e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.894186223391443e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.307811756618321e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.894185495795682e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0004693374503403,290.8648681640625,294.1499938964844,282.54998779296875,282.2319641113281,283.6983947753906,282.5502014160156,290.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011176345869,5.994775786888341e-09,0.0010011116974055,-0.0147576741874217,0.0,0.0,0.0,-0.0077846832573413,60.0,-5.47039794921875,-0.0,-6.833288779262149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,9.392848005518316e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,9.891123772831634e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,7.305549661396071e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.891123045235872e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0004691921931225,290.86358642578125,294.1499938964844,282.54998779296875,282.2285461425781,283.6882629394531,282.5501708984375,290.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008080862462,5.958534998740106e-09,0.0010008021490648,-0.014662736095488,0.0,0.0,0.0,-0.0077667189761996,60.0,-5.467455387115479,-0.0,-6.829058207813432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,9.389749175170437e-05,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.887860505841672e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,7.303139136638492e-05,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.887859778245912e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.0004690373898483,290.8623046875,294.1499938964844,282.54998779296875,282.22540283203125,283.67822265625,282.5501403808594,290.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004774667322,5.919918777408384e-09,0.0010004716459661,-0.0145615758374333,0.0,0.0,0.0,-0.0077475733123719,60.0,-5.464396953582764,-0.0,-6.824551945783244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.386258898302911e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,9.884185419650748e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,7.300425204448402e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,9.884184692054988e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0004688630579039,290.8610534667969,294.1499938964844,282.54998779296875,282.2225341796875,283.66827392578125,282.5501403808594,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001059854403,5.876431785623026e-09,0.0010001000482589,-0.0144476555287837,0.0,0.0,0.0,-0.0077260169200599,60.0,-5.4611897468566895,-0.0,-6.81947938119265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,9.381952258991078e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,9.879650315269828e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,7.297075353562832e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,9.879649587674066e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0004686479223892,290.8597717285156,294.1499938964844,282.54998779296875,282.2198181152344,283.65838623046875,282.55010986328125,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996474254876,5.822766269147905e-09,0.0009996416047215,-0.0143070686608552,0.0,0.0,0.0,-0.0076994146220386,60.0,-5.4576416015625,-0.0,-6.813221631318811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.37477088882588e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,9.872087684925646e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,7.291489600902423e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.872086957329884e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0004682892176788,290.8584899902344,294.1499938964844,282.54998779296875,282.2172241210937,283.648681640625,282.55010986328125,290.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988819947466,5.733286290166006e-09,0.0009988762903958,-0.0140726594254374,0.0,0.0,0.0,-0.007655054796487,60.0,-5.452837467193604,-0.0,-6.802794416671534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.367454185849056e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.864383173407988e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,7.28579907445237e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.864382445812224e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0004679237317759,290.8572082519531,294.1499938964844,282.54998779296875,282.2146911621094,283.6390075683594,282.55010986328125,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981030598282,5.6421209926327265e-09,0.0009980974718928,-0.013833831064403,0.0,0.0,0.0,-0.0076098632998764,60.0,-5.447854518890381,-0.0,-6.792178908199277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.3580994871445e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.854532254394144e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.278523116838187e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.854531526798382e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004674564406741,290.8559265136719,294.1499938964844,282.54998779296875,282.2122802734375,283.6294250488281,282.5500793457031,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971056133508,5.525567114972318e-09,0.0009971001418307,-0.0135284923017025,0.0,0.0,0.0,-0.0075520793907344,60.0,-5.44216775894165,-0.0,-6.778619621172767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,9.347040759166704e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,9.842886356636882e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.269922207342461e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.842886356636882e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.000466904049972,290.8546447753906,294.1499938964844,282.54998779296875,282.2099609375,283.6199035644531,282.5500793457031,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959276067093,5.3877791117429305e-09,0.0009959222516044,-0.0131675181910395,0.0,0.0,0.0,-0.0074837738648056,60.0,-5.4355788230896,-0.0,-6.762606830079676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.3341943284031e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.829358896240592e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.259930134750903e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.82935816864483e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0004662623396143,290.8533630371094,294.1499938964844,282.54998779296875,282.20770263671875,283.6105041503906,282.5500793457031,290.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945584461092,5.22772047872877e-09,0.0009945532074198,-0.0127481939271092,0.0,0.0,0.0,-0.0074044237844645,60.0,-5.427751064300537,-0.0,-6.744029690253228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,9.320522076450288e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.814961231313646e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,7.249296322697774e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.814960503717884e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.000465579360025,290.8520812988281,294.1499938964844,282.54998779296875,282.20556640625,283.6011657714844,282.5500793457031,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931022068485,5.057370522365545e-09,0.0009930970845744,-0.0123019004240632,0.0,0.0,0.0,-0.0073199770413339,60.0,-5.419404983520508,-0.0,-6.724286549797398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.305499406764284e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.799141116673128e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,7.237611862365156e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.799140389077364e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0004648289468605,290.85076904296875,294.1499938964844,282.54998779296875,282.2034912109375,283.59197998046875,282.550048828125,290.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915011469274,4.8701935817518915e-09,0.0009914962574839,-0.0118115153163671,0.0,0.0,0.0,-0.0072271837852895,60.0,-5.410126209259033,-0.0,-6.702626365040487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.28982117329724e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.782631241250785e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,7.225418084999546e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.782631241250785e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004640457918867,290.8494873046875,294.1499938964844,282.54998779296875,282.2015380859375,283.5828552246094,282.550048828125,290.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898309363052,4.674860054620922e-09,0.000989826163277,-0.0112997516989707,0.0,0.0,0.0,-0.0071303495205938,60.0,-5.400425910949707,-0.0,-6.680060238295482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.27325163502246e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.76518276729621e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.212530181277543e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.76518276729621e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004632181080523,290.84820556640625,294.1499938964844,282.54998779296875,282.1996459960937,283.57379150390625,282.550048828125,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880650322884,4.4684154154595035e-09,0.0009880606085062,-0.0107588665559887,0.0,0.0,0.0,-0.0070280046202242,60.0,-5.390132904052734,-0.0,-6.656250661762897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.255985787604004e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.747000876814128e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,7.199100946309045e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.747000876814128e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004623556451406,290.846923828125,294.1499938964844,282.54998779296875,282.1978759765625,283.5648803710937,282.550048828125,290.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862253209576,4.253295049494454e-09,0.000986221130006,-0.0101952431723475,0.0,0.0,0.0,-0.0069213602691888,60.0,-5.379256725311279,-0.0,-6.63148611579345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
