time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,9.238493657903746e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.72858106251806e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.185496360762045e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.7285803349223e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0004614818608388,290.8456420898437,294.1499938964844,282.54998779296875,282.1961669921875,283.5560607910156,282.550048828125,290.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843615116551,4.035358269760536e-09,0.0009843575535342,-0.0096242297440767,0.0,0.0,0.0,-0.0068133193999528,60.0,-5.3681721687316895,-0.0,-6.606444458157057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.220590436598286e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.70972832874395e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.17157163308002e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.70972832874395e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0004605875874403,290.8443603515625,294.1499938964844,282.54998779296875,282.194580078125,283.5473022460937,282.550048828125,290.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982454046607,3.812305582329145e-09,0.0009824502049013,-0.0090398034080863,0.0,0.0,0.0,-0.0067027425393462,60.0,-5.356778144836426,-0.0,-6.580864209126959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.202707587974146e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.69089669524692e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.157662912504748e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.69089669524692e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0004596943035721,290.8430480957031,294.1499938964844,282.54998779296875,282.19305419921875,283.53863525390625,282.550048828125,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980548444204,3.589501806899875e-09,0.000980544835329,-0.0084560196846723,0.0,0.0,0.0,-0.0065922886133193,60.0,-5.345275402069092,-0.0,-6.555362119797793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.184843656839804e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.67208543443121e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,7.143768743844703e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.672084706835447e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0004588019510265,290.8417663574219,294.1499938964844,282.54998779296875,282.191650390625,283.53009033203125,282.550048828125,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786451701074,3.3669338428410356e-09,0.0009786417940631,-0.0078728450462222,0.0,0.0,0.0,-0.0064819524995982,60.0,-5.333659648895264,-0.0,-6.529935347998618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.167310781776904e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.653621964389458e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.1301321440842e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.653621964389458e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0004579261585604,290.8404846191406,294.1499938964844,282.54998779296875,282.1903076171875,283.5216369628906,282.550048828125,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767769370228,3.1484892470956542e-09,0.0009767737938091,-0.0073004672303795,0.0,0.0,0.0,-0.0063736597076058,60.0,-5.322123050689697,-0.0,-6.505028693482019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.15022028493695e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.635624883230776e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,7.116838969523087e-05,297.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.635624155635014e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004570724267978,290.8392028808594,294.1499938964844,282.54998779296875,282.1890869140625,283.5132751464844,282.550048828125,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749559103511,2.935554466176881e-09,0.000974952999968,-0.0067425197921693,0.0,0.0,0.0,-0.006268098950386,60.0,-5.310752868652344,-0.0,-6.48079563347892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.13375915843062e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.618290641810744e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.10403619450517e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.618290641810744e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004562501853797,290.8379211425781,294.1499938964844,282.54998779296875,282.1879272460937,283.5050048828125,282.5500183105469,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732017642818,2.730470516354444e-09,0.0009731990285217,-0.0062051373533904,0.0,0.0,0.0,-0.0061664283275604,60.0,-5.299637794494629,-0.0,-6.457499068801553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.117939043790102e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.60163160925731e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,7.091731822583824e-05,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.601630881661548e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0004554599290713,290.83660888671875,294.1499938964844,282.54998779296875,282.1868896484375,283.4967956542969,282.5500183105469,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715160704217,2.533366849633012e-09,0.0009715135092847,-0.0056886607781052,0.0,0.0,0.0,-0.0060687153600156,60.0,-5.288820743560791,-0.0,-6.435148236505486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.103113552555442e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.586019587004556e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.080200884956867e-05,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.586018859408796e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004547193821053,290.8353271484375,294.1499938964844,282.54998779296875,282.1859130859375,283.4886474609375,282.5500183105469,290.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699361980892,2.3486559364016557e-09,0.0009699338697828,-0.0052046538330614,0.0,0.0,0.0,-0.0059771449305117,60.0,-5.278444766998291,-0.0,-6.4142376743348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.089347440749408e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.571522969054058e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.069493585731834e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.571522969054058e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0004540317167993,290.83404541015625,294.1499938964844,282.54998779296875,282.18505859375,283.4806213378906,282.5500183105469,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684695396572,2.1771453528884877e-09,0.0009684673277661,-0.0047552329488098,0.0,0.0,0.0,-0.0058921203017234,60.0,-5.268641948699951,-0.0,-6.394851936875058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.076654532691464e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.558156307321042e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.05962156644091e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.558156307321042e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004533976898528,290.832763671875,294.1499938964844,282.54998779296875,282.18426513671875,283.47265625,282.5500183105469,290.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671167354099,2.0190011884579917e-09,0.0009671146981418,-0.0043408344499766,0.0,0.0,0.0,-0.0058137197047472,60.0,-5.259374141693115,-0.0,-6.377003103352763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.0648332843557e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.545708599034695e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.050426938803867e-05,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.545707871438935e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0004528072022367,290.8314514160156,294.1499938964844,282.54998779296875,282.18359375,283.4647827148437,282.5500183105469,290.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658569470047,1.8717238869925268e-09,0.0009658550261519,-0.0039549088105559,0.0,0.0,0.0,-0.0057407063432037,60.0,-5.250580310821533,-0.0,-6.360403403959938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.054823021870106e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.535166464047506e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.042640936560929e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.535166464047506e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004523071402218,290.8301696777344,294.1499938964844,282.54998779296875,282.1829833984375,283.4570007324219,282.5500183105469,290.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647902916185,1.746999878093902e-09,0.0009647885453887,-0.0036280807107686,0.0,0.0,0.0,-0.005678875837475,60.0,-5.242836952209473,-0.0,-6.34636236895858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.045268961926922e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.525105997454376e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,7.035210728645325e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.525105997454376e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004518299247138,290.8288879394531,294.1499938964844,282.54998779296875,282.1824951171875,283.44927978515625,282.550048828125,290.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637723560445,1.627968315709438e-09,0.0009637707262299,-0.0033161679748445,0.0,0.0,0.0,-0.0056198667734861,60.0,-5.235352516174316,-0.0,-6.332976454359597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.0369772806298e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.516374848317356e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,7.028761319816113e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.516374120721592e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0004514157189987,290.8275756835937,294.1499938964844,282.54998779296875,282.1820678710937,283.4416198730469,282.550048828125,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628890547901,1.5246609530450422e-09,0.0009628874831832,-0.0030454585794359,0.0,0.0,0.0,-0.005568653345108,60.0,-5.228538513183594,-0.0,-6.32137044931369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.026876068674028e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.50573739828542e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,7.020904740784317e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.505736670689656e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004509111458901,290.8261413574219,294.1499938964844,282.54998779296875,282.1817626953125,283.4332580566406,282.5500183105469,290.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353096295148,1.4724231833795896e-09,0.0010353081161156,-0.0028357065748423,0.0,0.0,0.0,-0.0059090326540172,60.0,-5.436229228973389,-0.0,-6.307246280812251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,9.018000855576248e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.49639143073e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,7.014002039795741e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.49639070313424e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004504678072407,290.82489013671875,294.1499938964844,282.54998779296875,282.1815185546875,283.42462158203125,282.54998779296875,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952573502436,1.4228344058508922e-09,0.0010952558368444,-0.0026453910395503,0.0,0.0,0.0,-0.0061879162676632,60.0,-5.670332908630371,-0.0,-6.29484873115871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.017634147312492e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.496005077380688e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,7.013716094661504e-05,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.496004349784926e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0004504494718275,290.8236083984375,294.1499938964844,282.54998779296875,282.181396484375,283.4164428710937,282.54998779296875,290.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608283871784,1.2836538498817163e-09,0.0009608271066099,-0.0024139140732586,0.0,0.0,0.0,-0.0054491781629621,60.0,-5.43583869934082,-0.0,-6.29433571930349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.012519876705484e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.490619413554668e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,7.00973832863383e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.490618685958908e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,0.0004501939984038,290.8222961425781,294.1499938964844,282.54998779296875,282.18133544921875,283.4090576171875,282.5505676269531,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602825157344,1.2199299348480963e-09,0.0009602812933735,-0.0022469297982752,0.0,0.0,0.0,-0.0054175830446183,60.0,-5.317547798156738,-0.0,-6.287197606980044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.007858898257835e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.48571105254814e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.006113446550444e-05,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.48571032495238e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0004499611677601,290.82098388671875,294.1499938964844,282.54998779296875,282.181396484375,283.4017639160156,282.5505676269531,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597858297638,1.161856499898306e-09,0.0009597846656106,-0.0020947514567524,0.0,0.0,0.0,-0.0053887930698692,60.0,-5.265151500701904,-0.0,-6.280695430405103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,9.004417370306328e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,9.482087625656276e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,7.003436621744186e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,9.482086898060516e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0004497893096413,290.8197021484375,294.1499938964844,282.54998779296875,282.1815185546875,283.3948059082031,282.55059814453125,290.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009340061224065,1.0935278238477502e-09,0.000934005016461,-0.0019408948719501,0.0,0.0,0.0,-0.0052282731048762,60.0,-5.152703285217285,-0.0,-6.275897845853251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.00338200153783e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.480996959609912e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.002631173236296e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.48099623201415e-05,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004497375630307,290.8254089355469,294.1499938964844,282.54998779296875,282.1817626953125,283.3885803222656,282.5505676269531,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008548554033041,1.001453031612698e-09,0.0008548544137738,-0.0017779802437871,0.0,0.0,0.0,-0.0047887284308671,60.0,-4.778501510620117,-0.0,-6.274453312471452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.006242180475965e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.48400847846642e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.004856161074713e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.48400775087066e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004498804337345,290.8359069824219,294.1499938964844,282.54998779296875,282.1820678710937,283.38330078125,282.5505676269531,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006829872145317,8.6462853543523e-10,0.0006829863414168,-0.0015901350416243,0.0,0.0,0.0,-0.0038628787733614,60.0,-4.369114875793457,-0.0,-6.278439457219065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.004073217511177e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.48172528296709e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,7.003169594099745e-05,297.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.481724555371328e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0004497721092775,290.8329772949219,294.1499938964844,282.54998779296875,282.1824951171875,283.3783569335937,282.5503234863281,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006354284705594,7.9020823218201e-10,0.0006354276556521,-0.0014420420629903,0.0,0.0,0.0,-0.003590130014345,60.0,-4.011106014251709,-0.0,-6.275416097878407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,3.875581023748964e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,4.081174483872019e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,3.014341382368002e-05,297.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,4.081174483872019e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0001935932959895,290.8332824707031,294.1499938964844,282.54998779296875,282.1829833984375,283.3744506835937,282.5502014160156,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000637709046714,7.416131597715037e-10,0.0006377082900144,-0.0013120044022798,0.0,0.0,0.0,-0.0035577022936195,60.0,-3.707265853881836,-0.0,-1.1626208440418397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.070934174815191e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.55213254201226e-05,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,7.055172318359837e-05,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.55213254201226e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0004531119484454,290.8480529785156,294.1499938964844,282.54998779296875,282.18359375,283.409423828125,282.6092529296875,290.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0012039351277053,-2.2625307183332663e-10,-0.0012039348948746,-0.0006091124378144,0.0,0.0,0.0,0.0061156284064054,60.0,-3.449081897735596,-0.0,-6.368957627955751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,9.110219252761452e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.593501454219222e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.085726974764839e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.59350072662346e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,0.0004550743033178,290.870361328125,294.1499938964844,282.54998779296875,282.18426513671875,283.43536376953125,282.6409606933594,290.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0026249641086906,-1.1643687125584279e-09,-0.0026249629445374,0.0004361736646387,0.0,0.0,0.0,0.01368407625705,60.0,-3.36982798576355,-0.0,-6.424241405511566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,3.4798718843376264e-05,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,3.6644734791480005e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,2.706567465793341e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,3.6644734791480005e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0001738268038025,290.8697204589844,294.1499938964844,282.54998779296875,282.18505859375,283.435791015625,282.6448974609375,290.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708199365064,4.6379314277977807e-10,0.0003708194708451,-0.0008485004655085,0.0,0.0,0.0,-0.0020887197460979,60.0,-2.6945464611053467,-0.0,-9.373264830969674e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,2.933572795882356e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,3.0891940696164966e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,2.2816680939286016e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,3.089193705818616e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0001465380337322,290.87078857421875,294.1499938964844,282.54998779296875,282.1859130859375,283.43634033203125,282.6483764648437,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126031951978,3.9098063675524486e-10,0.000312602816848,-0.0007152919424697,0.0,0.0,0.0,-0.0017608016496524,60.0,-2.147552967071533,-0.0,-6.661285745224177e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,2.5500039555481635e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,2.68527746811742e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,1.9833365513477474e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,2.68527728621848e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001273779780603,290.8720092773437,294.1499938964844,282.54998779296875,282.1868896484375,283.4374694824219,282.6527404785156,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002526354801375,3.207344945188595e-10,0.0002526351599954,-0.0005905813304707,0.0,0.0,0.0,-0.0014259380986914,60.0,-1.7548338174819946,-0.0,-5.0332213952231095e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,1.9153529137838632e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,2.01695929717971e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,1.489719215896912e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,2.01695929717971e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.5675844931975e-05,290.8729858398437,294.1499938964844,282.54998779296875,282.1879272460937,283.43853759765625,282.6569519042969,290.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002140500728273,2.652391084545513e-10,0.0002140498108929,-0.0004832683771383,0.0,0.0,0.0,-0.0012041600421071,60.0,-1.4390965700149536,-0.0,-2.839631418893873e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,1.5786434232722968e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,1.6623878764221445e-05,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,1.2278340363991448e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.6623878764221445e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.885650848038495e-05,290.8745422363281,294.1499938964844,282.54998779296875,282.1890869140625,283.43701171875,282.658935546875,290.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001682069996604,2.1038418229757383e-10,0.0001682067959336,-0.0003848968190141,0.0,0.0,0.0,-0.0009474618127569,60.0,-1.2310891151428225,-0.0,-1.929000958966753e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,1.2362515008135231e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,1.3018327081226744e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.615290764486415e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,1.3018326171732042e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,6.175332237035036e-05,290.8749084472656,294.1499938964844,282.54998779296875,282.1903076171875,283.43719482421875,282.6611022949219,290.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317255228059,1.647548902861118e-10,0.0001317253627348,-0.0003014180983882,0.0,0.0,0.0,-0.0007419718895107,60.0,-0.9967288970947266,-0.0,-1.182981712588571e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.443776434636677e-06,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.944753401214255e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,7.345160611293977e-06,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.944753401214255e-06,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,4.7173616621876135e-05,290.875244140625,294.1499938964844,282.54998779296875,282.191650390625,283.4376220703125,282.6628112792969,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006249585771,1.2585625597250072e-10,0.0001006248348858,-0.0002302533539477,0.0,0.0,0.0,-0.0005667915102094,60.0,-0.7809572815895081,-0.0,-6.903283500392373e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,7.073600954754511e-06,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,7.448844371538144e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,5.501690338860499e-06,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.448843916790793e-06,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,3.533410199452192e-05,290.8753967285156,294.1499938964844,282.54998779296875,282.19305419921875,283.4378662109375,282.6637878417969,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.537080819020048e-05,9.426958519354044e-11,7.53707136027515e-05,-0.0001724656758597,0.0,0.0,0.0,-0.0004245419986546,60.0,-0.6051281094551086,-0.0,-3.8729816576044124e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,5.095621418149676e-06,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,5.365935976442415e-06,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,3.963261860917555e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,5.365935521695064e-06,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,2.5453684429521672e-05,290.8755187988281,294.1499938964844,282.54998779296875,282.194580078125,283.4380187988281,282.6643981933594,290.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.429490556707606e-05,6.790904644171647e-11,5.429484008345753e-05,-0.0001242392463609,0.0,0.0,0.0,-0.0003058275324292,60.0,-0.4555650055408478,-0.0,-2.0098268882495768e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,3.568648480722913e-06,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,3.7579593481495976e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,2.7756159397540614e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,3.7579593481495976e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,1.7826137991505675e-05,290.8754272460937,294.1499938964844,282.54998779296875,282.1961669921875,283.4379577636719,282.66461181640625,290.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.802478750003502e-05,4.755926208410699e-11,3.8024740206310526e-05,-8.700940088601783e-05,0.0,0.0,0.0,-0.0002141826407751,60.0,-0.3397790491580963,-0.0,-9.857614724495534e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,2.476803047102294e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,2.6081934265675955e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,1.9264027741883183e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,2.6081934265675955e-06,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,1.2372143828542905e-05,290.8754272460937,294.1499938964844,282.54998779296875,282.1978759765625,283.43798828125,282.6647033691406,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6391304345452227e-05,3.300865830668798e-11,2.6391271603642963e-05,-6.038907667971216e-05,0.0,0.0,0.0,-0.0001486545079387,60.0,-0.2517914772033691,-0.0,-4.748399937137826e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,1.53602456975932e-06,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,1.617508132767398e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,1.1946858649025671e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,1.6175080190805602e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,7.672760148125235e-06,290.8753356933594,294.1499938964844,282.54998779296875,282.1996459960937,283.4379272460937,282.66473388671875,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6366788258892484e-05,2.0470632133839928e-11,1.6366768250009045e-05,-3.74508963432163e-05,0.0,0.0,0.0,-9.218938066624104e-05,60.0,-0.174920842051506,-0.0,-1.8262516499056848e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.511218195257244e-07,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.0015772886617924e-06,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,7.397615036097704e-07,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,1.0015772886617924e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,4.751050255435985e-06,290.8753356933594,294.1499938964844,282.54998779296875,282.2015380859375,283.4379272460937,282.66473388671875,290.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0135297088709194e-05,1.2676438891634499e-11,1.013528435578337e-05,-2.319130362593569e-05,0.0,0.0,0.0,-5.708905518986285e-05,60.0,-0.1209963113069534,-0.0,-7.002233428504701e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,5.253949666439439e-07,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,5.532663180929376e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,4.086406022452138e-07,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,5.532663180929376e-07,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,2.624456556077348e-06,290.8752136230469,294.1499938964844,282.54998779296875,282.2034912109375,283.4378662109375,282.6646728515625,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.5983637139434e-06,7.002076436030125e-12,5.598356437985785e-06,-1.2810231964976992e-05,0.0,0.0,0.0,-3.1533942092210054e-05,60.0,-0.0773570239543914,-0.0,-2.1366634590097577e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
