time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,2.359234940740862e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,2.4843885171321745e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,1.8349608410517249e-07,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,2.4843885171321745e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,1.1784867410824518e-06,290.875244140625,294.1499938964844,282.54998779296875,282.20556640625,283.4378662109375,282.6646728515625,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.514240122764022e-06,3.1445694572557192e-12,2.514236939532566e-06,-5.752880497311708e-06,0.0,0.0,0.0,-1.416192390024662e-05,60.0,-0.0465865470468997,-0.0,-4.308307725332805e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,1.298639915603417e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.3675305865490373e-07,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,1.01005333874582e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,1.3675305865490373e-07,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,6.486974939434731e-07,290.875244140625,294.1499938964844,282.54998779296875,282.20770263671875,283.4378662109375,282.6646728515625,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3838193808624055e-06,1.7307855452661225e-12,1.3838176755598397e-06,-3.166437636537012e-06,0.0,0.0,0.0,-7.794646080583334e-06,60.0,-0.0318252630531787,-0.0,-1.3053944589776908e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,2.0785197563100155e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,2.1887817780452682e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,1.616626654765696e-08,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,2.1887817780452682e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,1.0382635906580617e-07,290.875244140625,294.1499938964844,282.54998779296875,282.2099609375,283.4378662109375,282.6646728515625,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.215299303998109e-07,2.770766743213221e-13,2.2152966039357125e-07,-5.06873618633108e-07,0.0,0.0,0.0,-1.2478121789172292e-06,60.0,-0.0168005246669054,-0.0,-3.3440488063102985e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,1.1339240657548544e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.194076926225307e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,8.819410979299391e-09,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,1.194076837407465e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,5.664185565024128e-08,290.875244140625,294.1499938964844,282.54998779296875,282.2122802734375,283.4378662109375,282.6646728515625,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.209224649301177e-07,1.511995552632567e-13,1.2092230861071585e-07,-2.766323632386048e-07,0.0,0.0,0.0,-6.811023922637105e-07,60.0,-0.0115196583792567,-0.0,-9.952501604966468e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,4.087448157719109e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,4.30428093167734e-09,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,3.179126961683208e-09,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,4.30428048758813e-09,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,2.0417649793103013e-08,290.875244140625,294.1499938964844,282.54998779296875,282.2146911621094,283.4378662109375,282.6646728515625,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.421071508886598e-08,5.5146777986139774e-14,4.42106617981608e-08,-1.0073294731682837e-07,0.0,0.0,0.0,-2.4892506189644337e-07,60.0,-0.0072680516168475,-0.0,-1.2932094051050752e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,1.5606807513002252e-11,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.643472337387042e-11,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,1.2138629511271317e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,1.6434721639146943e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,7.795922934983324e-11,290.8752136230469,294.1499938964844,282.54998779296875,282.2172241210937,283.4378662109375,282.6646728515625,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.746707084526733e-10,2.305052729280197e-16,1.7467047253028056e-10,-3.93094584660858e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,-0.0036572753451764,-0.0,-1.8853520170066635e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,4.311060675110667e-10,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,4.5397555159532017e-10,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,3.353047561827083e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,4.5397552383974466e-10,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,2.153464073728628e-09,290.8752136230469,294.1499938964844,282.54998779296875,282.2198181152344,283.4378662109375,282.6646728515625,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.600575920221672e-09,5.7348878148785485e-15,4.600570147061944e-09,-1.0522875903973272e-08,0.0,0.0,0.0,-2.5902409106493e-08,60.0,-0.0025083462242037,-0.0,-1.438575342492383e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,8.49675496628066e-10,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,8.947494412048226e-10,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,6.608588121181921e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,8.947493856936714e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,4.2443049075302505e-09,290.8752136230469,294.1499938964844,282.54998779296875,282.2225341796875,283.4378662109375,282.6646728515625,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.057735006479106e-09,1.1310154811945868e-14,9.05772346015965e-09,-2.0723197380334568e-08,0.0,0.0,0.0,-5.101901479065418e-08,60.0,-0.0013614009367302,-0.0,-5.5881815826826514e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,3.610314891488997e-08,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,3.801836356842615e-08,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,2.80802314733819e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,3.801836356842615e-08,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,1.803427096547239e-07,290.8752136230469,294.1499938964844,282.55078125,282.2261962890625,283.4378662109375,282.6646728515625,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.8474101415886253e-07,4.811821514155712e-13,3.847405309898022e-07,-8.803421565062308e-07,0.0,0.0,0.0,-2.167129423469305e-06,60.0,-0.0022855945862829,-0.0,-1.008914834814932e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.153802528137021e-08,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.533299850592813e-08,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,5.564069027741426e-08,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.533299140050077e-08,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,3.57347232693428e-07,290.8752136230469,294.1499938964844,282.5531616210937,282.2316589355469,283.4378662109375,282.6646728515625,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.622408588758844e-07,9.533858078003554e-13,7.622398925377638e-07,-1.7441898307879455e-06,0.0,0.0,0.0,-4.293484380468726e-06,60.0,-0.0032115892972797,-0.0,-3.9613040766443154e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,1.7077786651498172e-07,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.798373574501966e-07,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,1.328272531964103e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,1.798373574501966e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,8.53070787343313e-07,290.8752136230469,294.1499938964844,282.5570373535156,282.2388916015625,283.4378662109375,282.6646728515625,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8204069647254075e-06,2.2766654013406384e-12,1.8204046909886529e-06,-4.16502825828502e-06,0.0,0.0,0.0,-1.0253701475448906e-05,60.0,-0.006596305873245,-0.0,-2.257498658495005e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,3.933590733140592e-07,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,4.1422615026931453e-07,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,3.059460027543537e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,4.142261218476051e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,1.9649100977403577e-06,290.875244140625,294.1499938964844,282.5623474121094,282.2478332519531,283.4378662109375,282.6646728515625,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.191131665720604e-06,5.242067196986611e-12,4.191126663499745e-06,-9.590399713488296e-06,0.0,0.0,0.0,-2.3607470211572945e-05,60.0,-0.0155848944559693,-0.0,-1.1976851801986932e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,6.505421197289252e-07,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,6.850523277535103e-07,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,5.059772547610919e-07,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,6.850522709100915e-07,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,3.249592509746435e-06,290.875244140625,294.1499938964844,282.5691223144531,282.2583923339844,283.4378662109375,282.6647033691406,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.931364168849541e-06,8.669438431030407e-12,6.931355528649874e-06,-1.5860749044804834e-05,0.0,0.0,0.0,-3.9042410207912326e-05,60.0,-0.0263098422437906,-0.0,-3.2757832904573014e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,1.0626848734318628e-06,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.1190586519660428e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,8.265328119705373e-07,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,1.119058538279205e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,5.308330855768872e-06,290.875244140625,294.1499938964844,282.5772399902344,282.2705383300781,283.4378967285156,282.66473388671875,290.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.132324177888222e-05,1.416242557256142e-11,1.1323228136461694e-05,-2.59101070696488e-05,0.0,0.0,0.0,-6.378052057698369e-05,60.0,-0.0426490902900695,-0.0,-8.741245574594991e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,1.6913096487769508e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,1.781030960046337e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,1.3154632370060426e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,1.7810308463594993e-06,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,8.448441803921014e-06,290.875244140625,294.1499938964844,282.5867004394531,282.28424072265625,283.4379272460937,282.6648254394531,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8021304640569724e-05,2.254003927948389e-11,1.802128099370748e-05,-4.123685721424408e-05,0.0,0.0,0.0,-0.0001015087909763,60.0,-0.0697280541062355,-0.0,-2.214168084990753e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,2.4771552489255555e-06,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,2.608564273032244e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.926676532093552e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,2.608564045658568e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,1.2373902791296132e-05,290.8751525878906,294.1499938964844,282.5974426269531,282.2994079589844,283.4378662109375,282.6648864746094,290.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.639358353917487e-05,3.3011884892353294e-11,2.639355079736561e-05,-6.039526124368422e-05,0.0,0.0,0.0,-0.0001486675901105,60.0,-0.1008095368742942,-0.0,-4.7497498989468305e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,3.461380629232736e-06,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,3.645001243057777e-06,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,2.6921852622763254e-06,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,3.6450010156841017e-06,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,1.729031282593496e-05,290.8752136230469,294.1499938964844,282.6094055175781,282.31597900390625,283.4379577636719,282.6652526855469,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.68803484889213e-05,4.612821583038773e-11,3.688030119519681e-05,-8.439162775175646e-05,0.0,0.0,0.0,-0.0002077365643344,60.0,-0.1460956931114196,-0.0,-9.273912887630684e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,4.8910806071944535e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,5.150544438947691e-06,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,3.804174184551812e-06,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,5.15054398420034e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,2.443195990053937e-05,290.8753662109375,294.1499938964844,282.62255859375,282.3339538574219,283.4382019042969,282.6661376953125,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.211362076806836e-05,6.518126316468198e-11,5.211355892242864e-05,-0.0001192491763504,0.0,0.0,0.0,-0.0002935412630904,60.0,-0.2137303203344345,-0.0,-1.8517140598639514e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,6.438303898903541e-06,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,6.779845534765627e-06,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,5.007570507586934e-06,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,6.779845080018276e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,3.216066033928655e-05,290.8755798339844,294.1499938964844,282.6368408203125,282.35321044921875,283.4384765625,282.6673278808594,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.859911081846803e-05,8.580054028373141e-11,6.859902350697666e-05,-0.000156972091645,0.0,0.0,0.0,-0.000386399362469,60.0,-0.2883295714855194,-0.0,-3.208538434940067e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,8.395049917453434e-06,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,8.840394002618268e-06,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,6.529484380735084e-06,297.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,8.840394002618268e-06,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,4.193501445115544e-05,290.8759155273437,294.1499938964844,282.6522216796875,282.3737487792969,283.4389343261719,282.6690979003906,290.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.944798173615709e-05,1.1187731296935508e-10,8.944787259679288e-05,-0.000204679541639,0.0,0.0,0.0,-0.0005038351519033,60.0,-0.3800069391727447,-0.0,-5.455202956028412e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,1.0674395525711589e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,1.124065511248773e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,8.302308742713649e-06,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,1.1240654202993028e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,5.332081491360441e-05,290.8763732910156,294.1499938964844,282.66864013671875,282.3954772949219,283.4395446777344,282.67144775390625,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137340950663,1.4225323696770428e-10,0.0001137339495471,-0.0002602522727102,0.0,0.0,0.0,-0.0006406319444067,60.0,-0.4870345890522003,-0.0,-8.819640573420881e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,1.3398791452345904e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,1.4109576113696676e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,1.0421284059702884e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,1.4109575204201974e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,6.692973693134263e-05,290.8769836425781,294.1499938964844,282.68603515625,282.4183654785156,283.4403686523437,282.67462158203125,290.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427622337359,1.7856022216378162e-10,0.000142762059113,-0.0003266759158577,0.0,0.0,0.0,-0.0008041393011808,60.0,-0.6158196330070496,-0.0,-1.389618531355552e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,1.656936001381837e-05,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,1.7448337530368008e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,1.288728162762709e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,1.7448337530368008e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,8.276738662971184e-05,290.87774658203125,294.1499938964844,282.70440673828125,282.4423217773437,283.4413757324219,282.6784973144531,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765442430041,2.2081318717948048e-10,0.0001765440247254,-0.0004039776395075,0.0,0.0,0.0,-0.0009944239864125,60.0,-0.7654867768287659,-0.0,-2.125082554371716e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,2.0213234165566973e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,2.1285513867042027e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,1.5721407180535607e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,2.1285512048052624e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0001009692932711,290.8786926269531,294.1499938964844,282.7236633300781,282.46734619140625,283.4425354003906,282.6829528808594,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153693494619,2.6937374553170907e-10,0.0002153690729755,-0.0004928191774524,0.0,0.0,0.0,-0.0012131149414926,60.0,-0.9394594430923462,-0.0,-3.16253934151689e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,2.4342563847312704e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,2.563389716669917e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,1.8933107639895752e-05,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,2.563389716669917e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001215961456182,290.8797912597656,294.1499938964844,282.7438049316406,282.49334716796875,283.4437561035156,282.6876525878906,290.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002593669632915,3.2440389263754805e-10,0.0002593666431494,-0.0005934967193752,0.0,0.0,0.0,-0.0014609415084123,60.0,-1.1386888027191162,-0.0,-4.586664381633909e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,2.885539834096562e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,3.038613067474216e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,2.244309143861756e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,3.038612885575276e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001441386848455,290.88092041015625,294.1499938964844,282.7647399902344,282.520263671875,283.4449768066406,282.6922607421875,290.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074508276768,3.845448681705221e-10,0.0003074504202231,-0.0007035245653241,0.0,0.0,0.0,-0.0017317848978564,60.0,-1.358266830444336,-0.0,-6.444933475791004e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,3.436677434365265e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,3.618987466325052e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,2.6729716410045512e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,3.618987466325052e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001716691476758,290.8817443847656,294.1499938964844,282.7864074707031,282.5480651855469,283.4456481933594,282.69512939453125,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607039398048,4.5251427605030864e-10,0.0003607034741435,-0.0008289642282761,0.0,0.0,0.0,-0.0020325817167758,60.0,-1.6082651615142822,-0.0,-9.142012480367612e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,3.991050471086055e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,4.20276919612661e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.104150528088212e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,4.202768832328729e-05,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0001993612240767,290.8822631835937,294.1499938964844,282.808837890625,282.57666015625,283.4456481933594,282.69708251953125,290.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004184597928542,5.250795909184092e-10,0.0004184592689853,-0.0009619836346246,0.0,0.0,0.0,-0.0023581061977893,60.0,-1.8771724700927728,-0.0,-1.2329308241021408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,4.358965452411212e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,4.590201569953933e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,3.390307028894313e-05,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,4.5902012061560526e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0002177393471356,290.8822937011719,294.1499938964844,282.8319091796875,282.6060485839844,283.4444580078125,282.69830322265625,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004911795840598,6.07682626441175e-10,0.0004911790019832,-0.0011064285645261,0.0,0.0,0.0,-0.002762597054243,60.0,-2.1882083415985107,-0.0,-1.4707238094047172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,3.3033458748832345e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,3.478582948446274e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,2.5692692361189984e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,3.478582584648393e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001650089543545,290.88232421875,294.1499938964844,282.8555908203125,282.6361083984375,283.44207763671875,282.69927978515625,290.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006450384971685,7.337626617420764e-10,0.0006450377404689,-0.0012840360868722,0.0,0.0,0.0,-0.0035885504912585,60.0,-2.5781381130218506,-0.0,-8.446413346518966e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,9.020990546559916e-05,297.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.499539737589656e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.016327435849234e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.499539009993896e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0004506171680986,290.886962890625,294.1499938964844,282.8798522949219,282.6668395996094,283.4511413574219,282.7326965332031,290.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001513268944108,5.14264297812872e-10,0.0001513263850938,-0.0012006824836134,0.0,0.0,0.0,-0.0010318782879039,60.0,-2.708225965499878,-0.0,-6.299016064303943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,2.8532063879538327e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,3.004564314323943e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,2.219160887761973e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,3.004564314323943e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001425235677743,290.9012756347656,294.1499938964844,282.9046325683594,282.6981811523437,283.46856689453125,282.7577819824219,290.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009033156093209,9.80502568026509e-10,0.0009033146197907,-0.0016744411550462,0.0,0.0,0.0,-0.0049965847283601,60.0,-3.131178140640259,-0.0,-6.301306587630506e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.051289089256898e-05,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.531445539323612e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.039892807370052e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.531444811727852e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.00045213062549,290.9143371582031,294.1499938964844,282.9299011230469,282.73004150390625,283.48895263671875,282.8005065917969,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,0.0003956390428356,3.4065664178406507e-10,-0.0003956393920816,-0.0012912306701764,0.0,0.0,0.0,0.0017960118129849,60.0,-3.2526309490203857,-0.0,-6.34139851740656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.003775630844757e-05,297.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.48141168919392e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,7.002937491051853e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.481410961598158e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0004497572372201,290.9129638671875,294.1499938964844,282.9555969238281,282.76239013671875,283.4848937988281,282.80206298828125,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009223381639458,1.0738618883010531e-09,0.0009223371162079,-0.001900860806927,0.0,0.0,0.0,-0.0051607191562652,60.0,-3.93601131439209,-0.0,-6.274996877664307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.007145854411647e-05,297.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.484960173722357e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,7.005559018580243e-05,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.484960173722357e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0004499256028793,290.9156494140625,294.1499938964844,282.981689453125,282.7951965332031,283.48095703125,282.8037109375,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382233256474,1.1313949777047583e-09,0.0009382221614941,-0.0020362306386232,0.0,0.0,0.0,-0.0052666156552731,60.0,-4.259977340698242,-0.0,-6.279694986233153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.0089175500907e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.486825729254632e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,7.00693708495237e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,9.486825729254632e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0004500140785239,290.9129638671875,294.1499938964844,283.0080871582031,282.8283386230469,283.4767761230469,282.80572509765625,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933061664924,1.2084410139223674e-09,0.0009933050023391,-0.0021837018430233,0.0,0.0,0.0,-0.0055783782154321,60.0,-4.65204381942749,-0.0,-6.282164832782655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.014266106532888e-05,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.492458048043773e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,7.011096749920398e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.492457320448013e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0004502812516875,290.9113464355469,294.1499938964844,283.0348205566406,282.86181640625,283.4723205566406,282.808837890625,290.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604672086425,1.2416081496269271e-09,0.0009604659862816,-0.0023037372156977,0.0,0.0,0.0,-0.0054283263161778,60.0,-4.740073204040527,-0.0,-6.289625531508136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,9.018374112201856e-05,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.496783604845405e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.014291622908786e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.496783604845405e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0004504864336922,290.9096984863281,294.1499938964844,283.061767578125,282.8955383300781,283.4687805175781,282.8121337890625,290.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609048720449,1.2927809933671595e-09,0.0009609035914763,-0.0024378327652812,0.0,0.0,0.0,-0.005453695077449,60.0,-4.787211418151856,-0.0,-6.295358900842984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.022631275001912e-05,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.501267049927264e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,7.017602911219001e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,9.501266322331504e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.0004506990953814,290.9080505371094,294.1499938964844,283.08892822265625,282.92950439453125,283.4655456542969,282.8160705566406,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613584261387,1.345816791342713e-09,0.0009613570873625,-0.0025768098421394,0.0,0.0,0.0,-0.005479987245053,60.0,-4.797354221343994,-0.0,-6.301303301370353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,9.027224587043749e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,9.506104106549174e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,7.021175406407565e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,9.506104106549174e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0004509285499807,290.9064025878906,294.1499938964844,283.1162109375,282.9635925292969,283.4624938964844,282.8205871582031,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961847777944,1.4030402395448503e-09,0.0009618463809601,-0.0027267604600638,0.0,0.0,0.0,-0.0055083548650145,60.0,-4.796209812164307,-0.0,-6.30772092335974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
