time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.032143134390937e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.51128313317895e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,7.025001104921103e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.51128313317895e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0004511742445174,290.9047241210937,294.1499938964844,283.14361572265625,282.9977722167969,283.4598388671875,282.82623291015625,290.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623718797229,1.464311560894771e-09,0.0009623704245314,-0.0028873179107904,0.0,0.0,0.0,-0.0055387304164469,60.0,-4.784917831420898,-0.0,-6.314595424328219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.03756299521774e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.516990394331516e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,7.02921679476276e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.516990394331516e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004514449683483,290.903076171875,294.1499938964844,283.17108154296875,283.0320129394531,283.4573669433594,282.83251953125,290.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629490668885,1.5318279977805103e-09,0.0009629475534893,-0.0030642403289675,0.0,0.0,0.0,-0.0055722002871334,60.0,-4.77228307723999,-0.0,-6.322175494233306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.043568570632488e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,9.523315384285524e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.033887959551066e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.523314656689764e-05,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0004517449706327,290.9013977050781,294.1499938964844,283.1985168457031,283.0661926269531,283.4552001953125,282.84014892578125,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635891765356,1.6066487029675611e-09,0.0009635876049287,-0.0032603025902062,0.0,0.0,0.0,-0.0056092934682965,60.0,-4.75771951675415,-0.0,-6.330580504254614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.050226799445228e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.530326497042552e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.03906625858508e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.53032576944679e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0004520775401033,290.89971923828125,294.1499938964844,283.2259521484375,283.100341796875,283.45330810546875,282.8488464355469,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642984950914,1.6895898014013255e-09,0.0009642968070693,-0.0034776432439684,0.0,0.0,0.0,-0.0056504108943045,60.0,-4.742933750152588,-0.0,-6.339904246033258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.057644638232888e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.538137237541378e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,7.044835365377367e-05,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.538137237541378e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0004524480900727,290.89801025390625,294.1499938964844,283.2532958984375,283.13433837890625,283.4516296386719,282.8588256835937,290.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650887805037,1.781999214856e-09,0.0009650870342738,-0.0037197943311184,0.0,0.0,0.0,-0.0056962221860885,60.0,-4.728201389312744,-0.0,-6.350300907342898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.065894118975848e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.546824730932713e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.051252032397315e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.546824730932713e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0004528601712081,290.89630126953125,294.1499938964844,283.2804870605469,283.16815185546875,283.4502258300781,282.87017822265625,290.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659675415605,1.8847736704685762e-09,0.0009659656789153,-0.0039891055785119,0.0,0.0,0.0,-0.0057471711188554,60.0,-4.713720798492432,-0.0,-6.361873516880223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.074850095203146e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.556255827192216e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.058217306621373e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,9.556255827192216e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0004533075552899,290.89459228515625,294.1499938964844,283.3075256347656,283.20172119140625,283.4490051269531,282.8829040527344,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669218561612,1.996347975818935e-09,0.0009669198771007,-0.0042814747430384,0.0,0.0,0.0,-0.0058024837635457,60.0,-4.699545383453369,-0.0,-6.374448702217705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.084751218324528e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,9.566682274453342e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.065918907755986e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,9.566682274453342e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0004538021166808,290.89288330078125,294.1499938964844,283.3343200683594,283.2350158691406,283.44805908203125,282.89727783203125,290.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679765789769,2.119698194746888e-09,0.0009679744835011,-0.0046047009527683,0.0,0.0,0.0,-0.0058636330068111,60.0,-4.685828685760498,-0.0,-6.388365392240304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.095497807720676e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,9.577999298926444e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,7.074276800267398e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.57799857133068e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0004543389368336,290.89117431640625,294.1499938964844,283.36083984375,283.2679138183594,283.4473571777344,282.9136657714844,290.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691216982901,2.2535810995094607e-09,0.0009691194863989,-0.0049555241130292,0.0,0.0,0.0,-0.0059300055727362,60.0,-4.6726603507995605,-0.0,-6.403487873285485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.106891229748726e-05,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.589997353032231e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,7.083138916641474e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,9.58999662543647e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.000454908091342,290.8894348144531,294.1499938964844,283.38702392578125,283.3004150390625,283.44683837890625,282.9312744140625,290.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703353280201,2.395524445475416e-09,0.000970332941506,-0.0053274678066372,0.0,0.0,0.0,-0.0060003711842,60.0,-4.659885883331299,-0.0,-6.419540454771777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.1192101535853e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.602968930266798e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,7.09271989762783e-05,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.602968202671036e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0004555234045255,290.8876953125,294.1499938964844,283.4128723144531,283.3324584960937,283.4466247558594,282.9515991210937,290.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479689814,2.548987687589488e-09,0.0009716454078443,-0.005729594733566,0.0,0.0,0.0,-0.0060764504596591,60.0,-4.647837162017822,-0.0,-6.436918198460262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.131975093623625e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,9.616411261959e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.102647941792384e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.616411261959e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0004561610694508,290.8859558105469,294.1499938964844,283.43829345703125,283.3639831542969,283.4465637207031,282.9732360839844,290.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730078745633,2.708020030439684e-09,0.0009730051970109,-0.0061463117599487,0.0,0.0,0.0,-0.0061552892439067,60.0,-4.636179924011231,-0.0,-6.45495106255112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.145430522039533e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.630580461816862e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,7.113113679224625e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.630580461816862e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0004568331933114,290.8841857910156,294.1499938964844,283.4632263183594,283.3948974609375,283.44677734375,282.9972839355469,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744416456669,2.875652826972441e-09,0.0009744387934915,-0.0065855616703629,0.0,0.0,0.0,-0.0062383930198848,60.0,-4.625158786773682,-0.0,-6.473987212984866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.159235924016684e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.64511782513e-05,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,7.123850809875876e-05,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.64511782513e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0004575227794703,290.8824157714844,294.1499938964844,283.4876708984375,283.4251708984375,283.4471740722656,283.0228881835937,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759126114659,3.0476394741185686e-09,0.0009759095264598,-0.0070362156257033,0.0,0.0,0.0,-0.0063236546702682,60.0,-4.614565372467041,-0.0,-6.493546322872136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.173399303108454e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,9.660032810643317e-05,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,7.13486660970375e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.660032083047554e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0004582302644848,290.8806457519531,294.1499938964844,283.5115661621094,283.45477294921875,283.44781494140625,283.0503845214844,290.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977421645075,3.224091216225133e-09,0.000977418385446,-0.007498565595597,0.0,0.0,0.0,-0.0064111296087503,60.0,-4.604514122009277,-0.0,-6.513643313610373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.187671821564436e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.675062028691173e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,7.145967538235709e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.675062028691173e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0004589432210195,290.8788757324219,294.1499938964844,283.53485107421875,283.4836120605469,283.44854736328125,283.0787353515625,290.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4019034256260743e-09,0.0009789386531338,-0.0079644750803709,0.0,0.0,0.0,-0.0064992774277925,60.0,-4.594763278961182,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.202111687045544e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.690268780104816e-05,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,7.157198706408963e-05,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,9.690268052509056e-05,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0004596645303536,290.8771057128906,294.1499938964844,283.5574645996094,283.5116271972656,283.4496459960937,283.10955810546875,290.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980480457656,3.581803520447124e-09,0.0009804768487811,-0.0084358509629964,0.0,0.0,0.0,-0.006588461343199,60.0,-4.585768699645996,-0.0,-6.554481757348185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.216515172738582e-05,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,9.705436241347344e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,7.168401498347521e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,9.705436241347344e-05,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0004603840352501,290.87530517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.4507751464844,283.1405944824219,290.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820153936743,3.7612513104079426e-09,0.0009820115519687,-0.0089060356840491,0.0,0.0,0.0,-0.0066774226725101,60.0,-4.576848983764648,-0.0,-6.575016442411652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.230605064658448e-05,297.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,9.720273374114186e-05,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.179360545706004e-05,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.720272646518424e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0004610878240782,290.8735046386719,294.1499938964844,283.6005859375,283.56500244140625,283.4521789550781,283.17315673828125,290.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983516452834,3.9367815674040685e-09,0.000983512494713,-0.0093659497797489,0.0,0.0,0.0,-0.006764440331608,60.0,-4.5685577392578125,-0.0,-6.595134038889229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.244453394785523e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.734856575960292e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,7.19013114576228e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.734856575960292e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0004617795930244,290.8717041015625,294.1499938964844,283.6210021972656,283.5902404785156,283.45367431640625,283.2058410644531,290.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849921334534,4.109315110412126e-09,0.0009849879425019,-0.0098180063068866,0.0,0.0,0.0,-0.006849973462522,60.0,-4.560409069061279,-0.0,-6.614937575477597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,9.257862257072702e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.748976299306378e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.20056050340645e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.748976299306378e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0004624493885785,290.869873046875,294.1499938964844,283.6405639648437,283.61444091796875,283.4553527832031,283.23907470703125,290.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864207822829,4.2763672603030045e-09,0.000986416474916,-0.0102556962519884,0.0,0.0,0.0,-0.0069327885285019,60.0,-4.552684307098389,-0.0,-6.63414070345425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.27060464164242e-05,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,9.762394620338456e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,7.21047108527273e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.762394620338456e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004630858893506,290.8680725097656,294.1499938964844,283.6592102050781,283.6375732421875,283.4571838378906,283.2724609375,290.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877786505967,4.4351153860588965e-09,0.0009877742268145,-0.0106716221198439,0.0,0.0,0.0,-0.0070114880800247,60.0,-4.545220375061035,-0.0,-6.652414441532528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.2827103799209e-05,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.775142825674266e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.219886902021244e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.775142098078504e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.000463690579636,290.8662414550781,294.1499938964844,283.6769714355469,283.6595153808594,283.4591369628906,283.3056945800781,290.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890682995319,4.585930302170027e-09,0.0009890637593343,-0.0110667590051889,0.0,0.0,0.0,-0.0070862532593309,60.0,-4.538015842437744,-0.0,-6.669798580105636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.293751645600425e-05,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,9.786769805941732e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.228473987197503e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.786769078345968e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.000464242126327,290.8644104003906,294.1499938964844,283.6937255859375,283.6802673339844,283.46124267578125,283.33843994140625,290.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902446763589,4.723485602653454e-09,0.0009902399033308,-0.0114271501079201,0.0,0.0,0.0,-0.0071544451639056,60.0,-4.531076908111572,-0.0,-6.685674236450724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.304176637670024e-05,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,9.797747770790012e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,7.23658231436275e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.797747043194248e-05,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0004647628811653,290.8625793457031,294.1499938964844,283.7094421386719,283.6997375488281,283.4634094238281,283.3708190917969,290.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913559770211,4.8533643770554136e-09,0.0009913512039929,-0.0117674255743622,0.0,0.0,0.0,-0.0072188349440693,60.0,-4.524249076843262,-0.0,-6.700680899029976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.312645852332936e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.806665912037717e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.243169966386631e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.806665912037717e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004651859344448,290.8607177734375,294.1499938964844,283.7240905761719,283.7178955078125,283.4657897949219,283.40185546875,290.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922581957653,4.9588759765129e-09,0.0009922531899064,-0.0120438570156693,0.0,0.0,0.0,-0.0072711408138275,60.0,-4.517711639404297,-0.0,-6.712885181059391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.32062102947384e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.815063822316006e-05,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,7.249372720252723e-05,297.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.815063822316006e-05,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0004655843076761,290.8588562011719,294.1499938964844,283.7376403808594,283.73468017578125,283.4682006835937,283.4322509765625,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931083768606,5.0582311672542354e-09,0.0009931033710017,-0.0123041560873389,0.0,0.0,0.0,-0.0073203979991376,60.0,-4.511219024658203,-0.0,-6.72438673632314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.326929284725338e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.821706771617757e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,7.254278898471966e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.821706771617757e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004658994148485,290.8570251464844,294.1499938964844,283.75,283.75,283.4707336425781,283.46148681640625,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937800932675,5.13682119063219e-09,0.0009937749709933,-0.0125100528821349,0.0,0.0,0.0,-0.0073593566194176,60.0,-4.504866123199463,-0.0,-6.73349163093917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.332808258477598e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.827897883951664e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,7.25885183783248e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.827897883951664e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004661930724978,290.85516357421875,294.1499938964844,283.76177978515625,283.76177978515625,283.4732971191406,283.4896850585937,290.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210063047655922e-09,0.0009944016346707,-0.012701935134828,0.0,0.0,0.0,-0.007395667489618,60.0,-4.498556137084961,-0.0,-6.741982616631503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.33839110075496e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.833777585299686e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.263194129336625e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,9.833776857703924e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0004664719745051,290.8533020019531,294.1499938964844,283.77362060546875,283.77362060546875,283.4759826660156,283.5163269042969,290.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279617187881058e-09,0.0009949961677193,-0.0128841558471322,0.0,0.0,0.0,-0.0074301469139754,60.0,-4.492282867431641,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.34400304686278e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.839687118073924e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,7.267558976309374e-05,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.839686390478164e-05,297.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004667523026,290.8514099121094,294.1499938964844,283.7854919433594,283.7854919433594,283.478759765625,283.5418395996094,290.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955991990864,5.349531040366173e-09,0.0009955938439816,-0.0130673171952366,0.0,0.0,0.0,-0.0074648056179285,60.0,-4.486002445220947,-0.0,-6.75816522743844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.3496244517155e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.845606109593064e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.271931099239737e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0004670330963563,290.8495483398437,294.1499938964844,283.79736328125,283.79736328125,283.4815979003906,283.5670471191406,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419560800135059e-09,0.0009961925679817,-0.0132507802918553,0.0,0.0,0.0,-0.0074995220638811,60.0,-4.479717254638672,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.355280781164764e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.851562936091796e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,7.276330143213272e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.851562208496034e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004673156363423,290.8476867675781,294.1499938964844,283.80926513671875,283.80926513671875,283.48455810546875,283.5904541015625,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490026211418808e-09,0.0009967951336875,-0.0134353833273053,0.0,0.0,0.0,-0.0075344550423324,60.0,-4.473403930664063,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.360943658975884e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.85752631095238e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.280735007952899e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.85752631095238e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004675985255744,290.8457946777344,294.1499938964844,283.8211669921875,283.8211669921875,283.48760986328125,283.6130676269531,290.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997404102236,5.560578220098478e-09,0.0009973985143005,-0.0136202126741409,0.0,0.0,0.0,-0.007569430861622,60.0,-4.467075824737549,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.366613085148856e-05,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.863496234174818e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.285144238267094e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.863495506579056e-05,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0004678817058447,290.8439025878906,294.1499938964844,283.8330993652344,283.8330993652344,283.4907531738281,283.6348876953125,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980080649256,5.631202171230143e-09,0.0009980023605749,-0.013805229216814,0.0,0.0,0.0,-0.0076044425368309,60.0,-4.4607343673706055,-0.0,-6.790908457787739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.372282511321828e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.869466157397257e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.28955419617705e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.869466157397257e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0004681649152189,290.8420104980469,294.1499938964844,283.8450012207031,283.8450012207031,283.493896484375,283.6567077636719,290.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701836780502845e-09,0.0009986063232645,-0.0139902718365192,0.0,0.0,0.0,-0.0076394588686525,60.0,-4.454392910003662,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.377954847877844e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.8754397185985e-05,297.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,7.29396560927853e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.875438991002738e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0004684482410084,290.8401184082031,294.1499938964844,283.8568725585937,283.8568725585937,283.4971923828125,283.6770324707031,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992164559662,5.7725002555741875e-09,0.0009992106352001,-0.0141753898933529,0.0,0.0,0.0,-0.0076744896359741,60.0,-4.448030948638916,-0.0,-6.807363206462469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,9.881412552203984e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,7.298377022380009e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.881412552203984e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0004687315959017,290.8382263183594,294.1499938964844,283.8687438964844,283.8687438964844,283.50048828125,283.6973571777344,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843164618823948e-09,0.0009998148307204,-0.0143605060875415,0.0,0.0,0.0,-0.007709520868957,60.0,-4.44166898727417,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.389282058691606e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,9.887367195915432e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.302775338757783e-05,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.887367195915432e-05,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0004690140776801,290.8363342285156,294.1499938964844,283.88055419921875,283.88055419921875,283.50396728515625,283.7164001464844,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004232171922,5.913615375163772e-09,0.0010004172800108,-0.0145450634881854,0.0,0.0,0.0,-0.0077444463968276,60.0,-4.435302734375,-0.0,-6.82381653405173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.394936932949348e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.89332256722264e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.307173655135557e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.893321839626878e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004692965303547,290.8344116210937,294.1499938964844,283.8923645019531,283.8923645019531,283.5074157714844,283.7354736328125,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.9840639110575475e-09,0.0010010197293013,-0.0147296134382486,0.0,0.0,0.0,-0.0077793709933757,60.0,-4.42893648147583,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.400557610206306e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.899241558741778e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.31154577806592e-05,297.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.899240831146015e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0004695772950071,290.83251953125,294.1499938964844,283.9040832519531,283.9040832519531,283.51104736328125,283.7534484863281,290.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016245068982,6.0540874535774955e-09,0.0010016184533014,-0.01491304859519,0.0,0.0,0.0,-0.0078140851110219,60.0,-4.422582149505615,-0.0,-6.840214439307601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
