time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.4061775598675e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.905159822665156e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.31591644580476e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.905159095069394e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0004698580596596,290.8305969238281,294.1499938964844,283.915771484375,283.915771484375,283.5146789550781,283.7713928222656,290.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.124104334759295e-09,0.0010022171773016,-0.0150964641943573,0.0,0.0,0.0,-0.0078487955033779,60.0,-4.416227340698242,-0.0,-6.848395628367143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,9.411746577825396e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,9.911023516906424e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.320247823372483e-05,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.911023516906424e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0004701362340711,290.82867431640625,294.1499938964844,283.9273986816406,283.9273986816406,283.5184326171875,283.7884216308594,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.193481283389701e-09,0.0010028104297816,-0.0152782015502452,0.0,0.0,0.0,-0.0078831883147358,60.0,-4.409899711608887,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.417291585123166e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,9.916863200487568e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,7.324561011046171e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,9.916863200487568e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0004704132152255,290.8267517089844,294.1499938964844,283.9389343261719,283.9389343261719,283.52227783203125,283.8050537109375,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.262566021320026e-09,0.0010034010047093,-0.0154591724276542,0.0,0.0,0.0,-0.0079174358397722,60.0,-4.403587341308594,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,9.422811126569286e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.92267523542978e-05,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,7.32885382603854e-05,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.92267523542978e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0004706889158114,290.8248291015625,294.1499938964844,283.95037841796875,283.95037841796875,283.5261535644531,283.8213806152344,290.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039953049272,6.3313239095919024e-09,0.0010039890184998,-0.0156392864882946,0.0,0.0,0.0,-0.0079515222460031,60.0,-4.3972907066345215,-0.0,-6.872635793797599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,9.428325574845076e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.928482177201658e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,7.3331430030521e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,9.928481449605896e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0004709643544629,290.8229064941406,294.1499938964844,283.9617614746094,283.9617614746094,283.5300598144531,283.83770751953125,290.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045829694718,6.400022289909657e-09,0.0010045765666291,-0.0158192422240972,0.0,0.0,0.0,-0.0079855797812342,60.0,-4.390994548797607,-0.0,-6.880681979737346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.433737432118504e-05,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.934181434800848e-05,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,7.337352144531906e-05,297.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,9.934180707205088e-05,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.000471234699944,290.82098388671875,294.1499938964844,283.9730529785156,283.9730529785156,283.5340881347656,283.85321044921875,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051595745608,6.4674465782843535e-09,0.0010051530553027,-0.0159958582371473,0.0,0.0,0.0,-0.0080190049484372,60.0,-4.384763717651367,-0.0,-6.888582504416263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,9.439147834200412e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.939879237208515e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,7.34156055841595e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.939878509612754e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0004715049872174,290.8190612792969,294.1499938964844,283.98419189453125,283.98419189453125,283.5381164550781,283.8687438964844,290.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534853103090654e-09,0.0010057295439764,-0.0161724276840686,0.0,0.0,0.0,-0.0080524208024144,60.0,-4.378532886505127,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.444454190088436e-05,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,9.945466445060448e-05,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,7.345687481574714e-05,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.945465717464684e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0004717700358014,290.8171081542969,294.1499938964844,283.9952697753906,283.9952697753906,283.5422668457031,283.8835144042969,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063012596219,6.600955337887626e-09,0.0010062947403639,-0.0163455791771411,0.0,0.0,0.0,-0.0080851903185248,60.0,-4.372376918792725,-0.0,-6.904241445226944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,9.449757635593414e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.951051470125094e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,7.349812221946195e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.951050742529333e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0004720349679701,290.815185546875,294.1499938964844,284.0061950683594,284.0061950683594,283.54644775390625,283.8983154296875,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667028706885958e-09,0.0010068598203361,-0.0165186524391174,0.0,0.0,0.0,-0.0081179458647966,60.0,-4.366220951080322,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,9.45494175539352e-05,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.956510621123016e-05,297.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,7.353844557655975e-05,297.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.956510621123016e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0004722939338535,290.813232421875,294.1499938964844,284.0169982910156,284.0169982910156,283.5507202148437,283.9125061035156,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074187302961,6.731615709298921e-09,0.0010074119782075,-0.0166878309100866,0.0,0.0,0.0,-0.0081499638035893,60.0,-4.360151767730713,-0.0,-6.91958277343474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.46012296481058e-05,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,9.96196613414213e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,7.35787398298271e-05,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,9.96196613414213e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004725527251139,290.811279296875,294.1499938964844,284.02764892578125,284.02764892578125,283.55499267578125,283.9266662597656,290.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796161411415369e-09,0.0010079640196636,-0.0168569013476371,0.0,0.0,0.0,-0.0081819631159305,60.0,-4.354082584381104,-0.0,-6.92716781713898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.465163748245686e-05,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.96727467281744e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,7.361794996540993e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.967273945221676e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0004728045023512,290.809326171875,294.1499938964844,284.03814697265625,284.03814697265625,283.55938720703125,283.94024658203125,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085076792165,6.858957846134217e-09,0.0010085008107125,-0.0170213878154754,0.0,0.0,0.0,-0.0082130935043096,60.0,-4.348116874694824,-0.0,-6.934551066706264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,9.470191434957088e-05,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.97256938717328e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,7.365705096162856e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,9.97256865957752e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.000473055668408,290.8074035644531,294.1499938964844,284.04852294921875,284.04852294921875,283.5638122558594,283.95361328125,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921598405540408e-09,0.0010090364376083,-0.0171854645013809,0.0,0.0,0.0,-0.008244146592915,60.0,-4.342182636260986,-0.0,-6.94192010541883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.475080878473818e-05,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.977717854781076e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,7.369508239207789e-05,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.977717854781076e-05,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0004732999077532,290.8054504394531,294.1499938964844,284.0587158203125,284.0587158203125,283.5682983398437,283.9666748046875,290.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.982507461117393e-09,0.0010095572797581,-0.0173450037837028,0.0,0.0,0.0,-0.0082743419334292,60.0,-4.3363213539123535,-0.0,-6.94908948162265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.47996522882022e-05,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.982861229218544e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,7.373307016678154e-05,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,9.98286050162278e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004735438851639,290.8034973144531,294.1499938964844,284.0687255859375,284.0687255859375,283.5727844238281,283.979736328125,290.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100848739966,7.043356564651049e-09,0.001010077772662,-0.017504384741187,0.0,0.0,0.0,-0.0083045084029436,60.0,-4.330460548400879,-0.0,-6.956255305112792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.48465458350256e-05,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.987799421651288e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,7.376954454230145e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,9.987799421651288e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0004737781418953,290.801513671875,294.1499938964844,284.0785827636719,284.0785827636719,283.5773620605469,283.9921569824219,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105844121426,7.1017791647420844e-09,0.001010577310808,-0.0176574103534221,0.0,0.0,0.0,-0.008333470672369,60.0,-4.324752807617188,-0.0,-6.9631383325941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,9.489341755397618e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.99273470370099e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,7.38059970899485e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.99273470370099e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0004740122531075,290.799560546875,294.1499938964844,284.0882263183594,284.0882263183594,283.5819702148437,284.0046081542969,290.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110838338732,7.160169790410009e-09,0.0010110766161233,-0.0178103484213352,0.0,0.0,0.0,-0.0083624180406332,60.0,-4.319045543670654,-0.0,-6.970021360075408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.493847755948082e-05,297.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.99748008325696e-05,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.384104537777603e-05,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.99748008325696e-05,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0004742373421322,290.797607421875,294.1499938964844,284.0976867675781,284.0976867675781,283.5866394042969,284.0165100097656,290.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115633485838,7.216305331070316e-09,0.0010115561308339,-0.0179573819041252,0.0,0.0,0.0,-0.0083902440965175,60.0,-4.313485145568848,-0.0,-6.97664219728722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,9.498334839008749e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0001000220509013,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.387594087049365e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001000220509013,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0004744614998344,290.795654296875,294.1499938964844,284.1069641113281,284.1069641113281,283.59130859375,284.0284118652344,290.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120419319719,7.272208168984662e-09,0.0010120345978066,-0.0181038025766611,0.0,0.0,0.0,-0.0084179593250155,60.0,-4.307932376861572,-0.0,-6.98323816550328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.502653119852766e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0001000675256364,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,7.390952669084072e-05,296.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001000675256364,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0004746771883219,290.7936706542969,294.1499938964844,284.1159973144531,284.1159973144531,283.5960388183594,284.0398864746094,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125018889084,7.326003359509059e-09,0.0010124945547431,-0.0182447023689746,0.0,0.0,0.0,-0.0084446277469396,60.0,-4.3025102615356445,-0.0,-6.989588285932768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.506916831014678e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001001124255708,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,7.394269050564617e-05,296.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001001124182948,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0004748901701532,290.7917175292969,294.1499938964844,284.12481689453125,284.12481689453125,283.6007995605469,284.0512390136719,290.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129563743248,7.379120425810015e-09,0.0010129489237442,-0.0183838251978158,0.0,0.0,0.0,-0.0084709608927369,60.0,-4.297128677368164,-0.0,-6.995861667746794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.510952804703264e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0001001549317152,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,7.397408626275137e-05,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001001549244392,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0004750918014906,290.78973388671875,294.1499938964844,284.1334228515625,284.1334228515625,283.6056213378906,284.06201171875,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429406423398177e-09,0.0010133788455277,-0.0185155309736728,0.0,0.0,0.0,-0.0084958896040916,60.0,-4.291943073272705,-0.0,-7.001802515560486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,9.515004057902844e-05,297.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0001001975906547,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,7.400559115922078e-05,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,0.0001001975833787,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0004752941604238,290.78778076171875,294.1499938964844,284.1417541503906,284.1417541503906,283.6104431152344,284.0726928710937,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138178477063,7.479873609383958e-09,0.0010138103971257,-0.0186477117240428,0.0,0.0,0.0,-0.0085209086537361,60.0,-4.286776542663574,-0.0,-7.007768232369926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.518852311884984e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001002381104626,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.403552444884554e-05,296.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001002381104626,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0004754863621201,290.7857971191406,294.1499938964844,284.1498718261719,284.1498718261719,283.6153259277344,284.0830993652344,290.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142278624698,7.527813039587272e-09,0.0010142202954739,-0.0187732707709074,0.0,0.0,0.0,-0.0085446741431951,60.0,-4.281720161437988,-0.0,-7.01343694231582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.522629989078268e-05,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001002778881229,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001002778881229,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0004756750713568,290.7838134765625,294.1499938964844,284.1577453613281,284.1577453613281,283.62017822265625,284.0933837890625,290.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014630543068,7.574875837690342e-09,0.0010146229760721,-0.0188965313136577,0.0,0.0,0.0,-0.0085680056363344,60.0,-4.276717185974121,-0.0,-7.019004755193238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,9.526156645733864e-05,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,0.0001003150318865,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,7.409233512589708e-05,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001003150318865,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0004758512659464,290.7818298339844,294.1499938964844,284.16534423828125,284.16534423828125,283.6251220703125,284.10302734375,290.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150062153115,7.618814912291327e-09,0.0010149985319003,-0.0190116111189126,0.0,0.0,0.0,-0.0085897883400321,60.0,-4.2719573974609375,-0.0,-7.024204506933529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,9.529682574793696e-05,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001003521610982,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,7.411975821014494e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001003521610982,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0004760273732244,290.7798767089844,294.1499938964844,284.17266845703125,284.17266845703125,283.6300354003906,284.1126403808594,290.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153818875551,7.662739776037597e-09,0.0010153742041438,-0.0191266536712646,0.0,0.0,0.0,-0.0086115635931491,60.0,-4.267197608947754,-0.0,-7.029404258673821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.532931289868428e-05,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001003863726509,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,7.4145027610939e-05,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.000100386365375,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0004761896561831,290.77789306640625,294.1499938964844,284.1797180175781,284.1797180175781,283.635009765625,284.12164306640625,290.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157278738915,7.703208737552814e-09,0.001015720074065,-0.0192326437681913,0.0,0.0,0.0,-0.0086316252127289,60.0,-4.262688636779785,-0.0,-7.034196869426523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.536175639368594e-05,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0001004205332719,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,7.417026063194498e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001004205332719,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0004763517354149,290.7759094238281,294.1499938964844,284.1864624023437,284.1864624023437,283.6399841308594,284.1306457519531,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160736273974,7.743629737433366e-09,0.0010160658275708,-0.0193385053426027,0.0,0.0,0.0,-0.0086516644805669,60.0,-4.258179664611816,-0.0,-7.038985927465546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.539211896480992e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0001004525038297,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.419387111440301e-05,296.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001004525038297,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004765033663716,290.77392578125,294.1499938964844,284.19293212890625,284.19293212890625,283.6449584960937,284.1391296386719,290.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163969127461,7.781447486365778e-09,0.0010163891129195,-0.0194375533610582,0.0,0.0,0.0,-0.0086704120039939,60.0,-4.253889560699463,-0.0,-7.043467320499985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.542239422444254e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0001004843943519,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,7.421742338920012e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001004843870759,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0004766546189785,290.7719421386719,294.1499938964844,284.1990966796875,284.1990966796875,283.64996337890625,284.1475830078125,290.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167199652642,7.819171088385701e-09,0.0010167121654376,-0.0195363499224185,0.0,0.0,0.0,-0.0086891148239374,60.0,-4.249599933624268,-0.0,-7.04793947647886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,9.544864587951452e-05,297.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0001005120357149,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,7.423783972626552e-05,296.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0001005120284389,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0004767857317347,290.7699584960937,294.1499938964844,284.2049560546875,284.2049560546875,283.65496826171875,284.1554870605469,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169995948672,7.8518711532638e-09,0.0010169916786253,-0.0196219906210899,0.0,0.0,0.0,-0.0087053254246711,60.0,-4.245594024658203,-0.0,-7.051816908187902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,9.547473018756136e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0001005395024549,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,7.425813237205148e-05,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0001005395024549,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004769160586874,290.7679748535156,294.1499938964844,284.21051025390625,284.21051025390625,283.65997314453125,284.1630554199219,290.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172771289944,7.884369601640628e-09,0.0010172692127525,-0.0197071023285388,0.0,0.0,0.0,-0.0087214345112442,60.0,-4.241714477539063,-0.0,-7.055671602529402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,9.549911192152648e-05,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001005651793093,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,7.427709351759404e-05,296.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001005651793093,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0004770378582179,290.7659606933594,294.1499938964844,284.2156982421875,284.2156982421875,283.6649780273437,284.1702575683594,290.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175368515774,7.914741750880694e-09,0.0010175289353355,-0.0197866465896368,0.0,0.0,0.0,-0.0087364912033081,60.0,-4.237987518310547,-0.0,-7.059275475285176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.552341361995786e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001005907688522,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,7.429599645547569e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0001005907615763,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0004771592211909,290.76397705078125,294.1499938964844,284.2205810546875,284.2205810546875,283.66998291015625,284.1774597167969,290.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177962249144,7.945010871424074e-09,0.0010177881922572,-0.0198659189045429,0.0,0.0,0.0,-0.008751499466598,60.0,-4.234260559082031,-0.0,-7.062867268814443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.554342977935448e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001006118473014,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,7.431155972881243e-05,296.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.0001006118400255,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0004772592219524,290.7619934082031,294.1499938964844,284.2251281738281,284.2251281738281,283.67498779296875,284.1840515136719,290.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180093813687,7.969947368735575e-09,0.0010180014651268,-0.0199312269687652,0.0,0.0,0.0,-0.0087638609111309,60.0,-4.230865478515625,-0.0,-7.06582738985162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,9.556340955896304e-05,297.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001006328820949,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,7.432710117427632e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001006328820949,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,0.000477359018987,290.760009765625,294.1499938964844,284.22930908203125,284.22930908203125,283.67999267578125,284.19061279296875,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018221839331,7.994835016233992e-09,0.0010182139230892,-0.0199964046478271,0.0,0.0,0.0,-0.0087761972099542,60.0,-4.227485656738281,-0.0,-7.068782537089646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.558111923979597e-05,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0001006515303743,297.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.434087456203997e-05,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0001006515303743,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0004774474655278,290.7580261230469,294.1499938964844,284.2331237792969,284.2331237792969,283.6849670410156,284.19635009765625,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184105485677,8.016894703644084e-09,0.0010184025159105,-0.0200541783124208,0.0,0.0,0.0,-0.0087871327996253,60.0,-4.224494934082031,-0.0,-7.071402308156395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,9.559876343701036e-05,297.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.00010067011317,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,7.435459701810032e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.000100670105894,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0004775355919264,290.7560119628906,294.1499938964844,284.236572265625,284.236572265625,283.68994140625,284.2020874023437,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185987921431,8.038871790461144e-09,0.0010185907594859,-0.020111734047532,0.0,0.0,0.0,-0.0087980302050709,60.0,-4.22150468826294,-0.0,-7.07401213162484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.561185288475826e-05,297.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001006838938337,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,7.436478335876018e-05,296.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001006838938337,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.0004776009882334,290.7540283203125,294.1499938964844,284.2396545410156,284.2396545410156,283.6948547363281,284.2068176269531,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187381412833,8.055178746246838e-09,0.0010187301086261,-0.0201544407755136,0.0,0.0,0.0,-0.008806113153696,60.0,-4.218988418579102,-0.0,-7.075949071122525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,9.562494233250618e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001006976817734,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,7.437496242346242e-05,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001006976817734,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004776663845404,290.7520446777344,294.1499938964844,284.2423400878906,284.2423400878906,283.6997375488281,284.2115478515625,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188776068389,8.071488366567792e-09,0.0010188695741817,-0.0201971530914306,0.0,0.0,0.0,-0.0088141988962888,60.0,-4.216472625732422,-0.0,-7.07788672116294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
