time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,9.563887579133734e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.000100712350104,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,7.438579632434994e-05,296.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.000100712350104,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0004777359717991,290.7500305175781,294.1499938964844,284.2446594238281,284.2446594238281,283.70465087890625,284.21630859375,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190261527895,8.088837155639794e-09,0.001019018003717,-0.0202425867319107,0.0,0.0,0.0,-0.0088227996602654,60.0,-4.213933944702148,-0.0,-7.079948716182116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.564728679833934e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001007212122203,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,7.43923446862027e-05,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001007212122203,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004777780268341,290.748046875,294.1499938964844,284.2465515136719,284.2465515136719,283.7095031738281,284.22003173828125,290.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019115676172,8.099319437349095e-09,0.0010191076435148,-0.0202700402587652,0.0,0.0,0.0,-0.0088279964402318,60.0,-4.21196985244751,-0.0,-7.081194297597905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,9.565721120452508e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001007316604955,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.440005720127374e-05,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001007316604955,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0004778275615535,290.7460632324219,294.1499938964844,284.248046875,284.248046875,283.7143249511719,284.2239685058594,290.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192212648689,8.111674887345544e-09,0.0010192131157964,-0.0203023981302976,0.0,0.0,0.0,-0.0088341208174824,60.0,-4.209864616394043,-0.0,-7.08266298943272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,9.566338121658192e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001007381579256,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,7.44048593332991e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.0001007381579256,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.0004778584116138,290.7440490722656,294.1499938964844,284.2491149902344,284.2491149902344,283.7191162109375,284.22711181640625,290.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192873887717,8.119362959746468e-09,0.0010192792396992,-0.0203225295990705,0.0,0.0,0.0,-0.0088379336521029,60.0,-4.208211421966553,-0.0,-7.083576747390907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,9.566898370394485e-05,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001007440514513,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,7.440921035595238e-05,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001007440514513,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.000477886351291,290.7420654296875,294.1499938964844,284.2497863769531,284.2497863769531,283.723876953125,284.2301025390625,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193465277552,8.126332495805855e-09,0.0010193383786827,-0.0203407816588878,0.0,0.0,0.0,-0.008841386064887,60.0,-4.206650733947754,-0.0,-7.084405240220806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.56733856583014e-05,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0001007486935122,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,7.441263733198866e-05,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001007486935122,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0004779083537869,290.74005126953125,294.1499938964844,284.25,284.25,283.7286071777344,284.2328491210937,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193939087912,8.131816109369083e-09,0.0010193857597187,-0.0203551426529884,0.0,0.0,0.0,-0.00884410738945,60.0,-4.205187797546387,-0.0,-7.085056807909498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,9.56744552240707e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,0.0001007498140097,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,7.441346679115668e-05,296.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001007498140097,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0004779137088917,290.7380676269531,294.1499938964844,284.25,284.2469787597656,283.73321533203125,284.2348327636719,290.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194049682468,8.133143047928115e-09,0.0010193968191742,-0.0203586183488369,0.0,0.0,0.0,-0.0088447639718651,60.0,-4.204026222229004,-0.0,-7.085214548396834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.567552478983998e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001007509490591,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,7.441430352628231e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001007509417831,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0004779190639965,290.736083984375,294.1499938964844,284.25,284.24365234375,283.73785400390625,284.2367858886719,290.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194163769483,8.134475315557665e-09,0.0010194082278758,-0.0203621070832014,0.0,0.0,0.0,-0.0088454242795705,60.0,-4.202864646911621,-0.0,-7.08537299942691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.56760995904915e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001007515456876,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.441474735969678e-05,296.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001007515456876,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0004779219161719,290.73406982421875,294.1499938964844,284.25,284.24005126953125,283.742431640625,284.2385559082031,290.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194221977144,8.135183193758166e-09,0.0010194140486419,-0.02036396227777,0.0,0.0,0.0,-0.0088457744568586,60.0,-4.201722145080566,-0.0,-7.085456843469728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,9.567500819684938e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001007503960863,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,7.441389607265592e-05,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001007503960863,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0004779164446517,290.7320861816406,294.1499938964844,284.25,284.2362060546875,283.7469787597656,284.2400817871094,290.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133819839883927e-09,0.001019402872771,-0.0203603915870189,0.0,0.0,0.0,-0.0088451011106371,60.0,-4.200558662414551,-0.0,-7.085294839725975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,9.567175584379584e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001007469763862,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,7.44113713153638e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0001007469763862,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0004779002338182,290.7300720214844,294.1499938964844,284.25,284.2320556640625,283.75146484375,284.24127197265625,290.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019376097247,8.129771522646934e-09,0.0010193679481744,-0.0203497875481843,0.0,0.0,0.0,-0.0088430922478437,60.0,-4.199365615844727,-0.0,-7.084813802293868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.566872176947072e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001007437822408,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,7.44090139050968e-05,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001007437822408,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0004778850707225,290.72808837890625,294.1499938964844,284.25,284.2276916503906,283.7559509277344,284.242431640625,290.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193436173722,8.125984329865332e-09,0.0010193354682996,-0.0203398708254098,0.0,0.0,0.0,-0.0088412147015333,60.0,-4.198175430297852,-0.0,-7.084363318199395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,9.566396329319105e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001007387691061,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,7.440531044267118e-05,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001007387691061,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,0.000477861292893,290.7261047363281,294.1499938964844,284.25,284.2230834960937,283.7603759765625,284.243408203125,290.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120047745308057e-09,0.0010192848276346,-0.0203243251889944,0.0,0.0,0.0,-0.0088382717221975,60.0,-4.196930408477783,-0.0,-7.083657749262785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,9.565908112563191e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.00010073363228,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,7.440151239279658e-05,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.000100733625004,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,0.0004778369038831,290.7240905761719,294.1499938964844,284.25,284.2182312011719,283.7648010253906,284.2443542480469,290.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192410554736,8.11396461131153e-09,0.0010192330228164,-0.020308393985033,0.0,0.0,0.0,-0.0088352570310235,60.0,-4.195682525634766,-0.0,-7.082935127300517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,9.565167420078068e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0001007258324534,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,7.439575711032376e-05,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0001007258324534,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0004777999420184,290.7221069335937,294.1499938964844,284.25,284.2131652832031,283.76910400390625,284.2450561523437,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191622423008,8.104737325709266e-09,0.0010191540932282,-0.0202842280268669,0.0,0.0,0.0,-0.0088306823745369,60.0,-4.194331169128418,-0.0,-7.081838049316502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.564429637975992e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001007180617307,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,7.439001637976617e-05,296.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001007180617307,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004777630674652,290.7201232910156,294.1499938964844,284.25,284.2078857421875,283.7734375,284.2457275390625,290.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190834291279,8.09554112635169e-09,0.0010190753964707,-0.0202601440250873,0.0,0.0,0.0,-0.0088261235505342,60.0,-4.19297981262207,-0.0,-7.080745234588903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.563533239997923e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001007086248137,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,7.438304601237178e-05,296.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0001007086248137,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.000477718305774,290.7181091308594,294.1499938964844,284.25,284.202392578125,283.7776794433594,284.2462463378906,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189877357333,8.084368730010283e-09,0.0010189795866608,-0.0202308855950832,0.0,0.0,0.0,-0.0088205840438604,60.0,-4.191550254821777,-0.0,-7.079417940758503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.562632476445287e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0001006991369649,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.437603926518932e-05,296.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001006991369649,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0004776732821483,290.71612548828125,294.1499938964844,284.25,284.1967163085937,283.78192138671875,284.2467346191406,290.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188918095082,8.073141266606854e-09,0.0010188837768509,-0.0202014818787574,0.0,0.0,0.0,-0.0088150184601545,60.0,-4.190120697021484,-0.0,-7.078083541500747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,9.561616025166586e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001006884267553,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,7.43681302992627e-05,296.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001006884267553,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0004776224959641,290.7141418457031,294.1499938964844,284.25,284.1908874511719,283.7860717773437,284.24713134765625,290.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187833104282,8.060469625092992e-09,0.001018775277771,-0.0201682969927787,0.0,0.0,0.0,-0.0088087357580661,60.0,-4.188632965087891,-0.0,-7.07657790144367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.56059229793027e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0001006776510621,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,7.436017040163279e-05,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001006776510621,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004775713896378,290.7121276855469,294.1499938964844,284.25,284.1848449707031,283.7902526855469,284.2475280761719,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186745785176,8.047717159342938e-09,0.0010186665458604,-0.020134899765253,0.0,0.0,0.0,-0.0088024158030748,60.0,-4.187145709991455,-0.0,-7.07506302433103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,9.559348109178244e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001006645470624,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,7.435048610204831e-05,296.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001006645470624,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000477509223856,290.71014404296875,294.1499938964844,284.25,284.1786804199219,283.7943420410156,284.2478332519531,290.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185419814661,8.032206011421295e-09,0.0010185339488089,-0.0200942754745483,0.0,0.0,0.0,-0.0087947258725762,60.0,-4.185565948486328,-0.0,-7.073220587017205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,9.558101737638935e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001006514212349,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,7.434079452650622e-05,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001006514212349,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0004774469707626,290.7081604003906,294.1499938964844,284.25,284.17236328125,283.79840087890625,284.2480773925781,290.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184088023379,8.016677099931258e-09,0.001018400886096,-0.0200536083430051,0.0,0.0,0.0,-0.0087870266288518,60.0,-4.1839752197265625,-0.0,-7.07137601807517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,9.556784789310768e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001006375532597,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,7.433054997818545e-05,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001006375532597,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.000477381167002,290.7061767578125,294.1499938964844,284.25,284.1658935546875,283.80242919921875,284.2483215332031,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182685218751,8.000264450913619e-09,0.0010182604892179,-0.0200106240808963,0.0,0.0,0.0,-0.0087788896635174,60.0,-4.182353973388672,-0.0,-7.06942699935098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,9.555461292620748e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001006236198008,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.432026177411899e-05,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001006236198008,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0004773151013068,290.70416259765625,294.1499938964844,284.25,284.1593017578125,283.80645751953125,284.24853515625,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018127775751,7.983776306730306e-09,0.0010181197430938,-0.0199674423784017,0.0,0.0,0.0,-0.0087707173079252,60.0,-4.180732250213623,-0.0,-7.067469454113964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,9.55394862103276e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001006076927296,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,7.430849655065686e-05,296.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001006076927296,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0004772395186591,290.7021789550781,294.1499938964844,284.25,284.152587890625,283.81036376953125,284.24871826171875,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179665405303,7.96492649612901e-09,0.0010179586242884,-0.0199180766940116,0.0,0.0,0.0,-0.0087613724172115,60.0,-4.179029941558838,-0.0,-7.065231244496317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,9.552437404636294e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001005917729344,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,7.429673860315233e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001005917729344,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0004771640233229,290.7001953125,294.1499938964844,284.25,284.1457824707031,283.8143005371094,284.2488708496094,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178054217249,7.946090896382431e-09,0.001017797505483,-0.0198687463998794,0.0,0.0,0.0,-0.0087520349770784,60.0,-4.177327156066895,-0.0,-7.062995877049616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,9.55087598413229e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001005753292702,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,7.428459502989426e-05,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0001005753292702,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0004770860250573,290.6982116699219,294.1499938964844,284.25,284.13885498046875,283.81817626953125,284.2489929199219,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176388313993,7.92663001902838e-09,0.0010176309151574,-0.0198177807033061,0.0,0.0,0.0,-0.0087423864752054,60.0,-4.175592422485352,-0.0,-7.06068590261566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,9.549308015266432e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001005588201223,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,7.427240052493289e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0001005588201223,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0004770077066496,290.6962280273437,294.1499938964844,284.25,284.1318359375,283.8220520019531,284.2491455078125,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174720082432,7.907093646508656e-09,0.0010174640920013,-0.0197666157037019,0.0,0.0,0.0,-0.0087327025830745,60.0,-4.173857688903809,-0.0,-7.05836811221161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.547576337354258e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001005405865726,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,7.425893272738904e-05,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001005405865726,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0004769212100654,290.6942443847656,294.1499938964844,284.25,284.124755859375,283.8258361816406,284.2492370605469,290.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172874899581,7.885516239980461e-09,0.0010172795737162,-0.0197101049125194,0.0,0.0,0.0,-0.0087220054119825,60.0,-4.172055721282959,-0.0,-7.055808026734668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,9.545846114633604e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001005223675747,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,7.42454722058028e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,0.0001005223675747,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.000476834771689,290.6922607421875,294.1499938964844,284.25,284.1176147460937,283.82965087890625,284.24932861328125,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171030880883,7.86395570884224e-09,0.0010170951718464,-0.0196536406874656,0.0,0.0,0.0,-0.0087113175541162,60.0,-4.170253276824951,-0.0,-7.05325007288593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.54404749791138e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.000100503428257,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.423148781526834e-05,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.000100503428257,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0004767449281644,290.6902770996094,294.1499938964844,284.25,284.11041259765625,283.8333740234375,284.2494201660156,290.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169111192226,7.841546079134787e-09,0.001016903319396,-0.0195949487388134,0.0,0.0,0.0,-0.0087002059444785,60.0,-4.168415069580078,-0.0,-7.050592643054189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,9.542248153593393e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0001004844743874,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,7.421748887281865e-05,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001004844743874,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0004766550264321,290.68829345703125,294.1499938964844,284.25,284.1031799316406,283.8370666503906,284.2494812011719,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819120462215778e-09,0.001016711583361,-0.0195362158119678,0.0,0.0,0.0,-0.0086890887469053,60.0,-4.166570663452148,-0.0,-7.04793308159424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,9.540359314996748e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001004645891953,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,7.420279871439561e-05,296.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001004645891953,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0004765607009176,290.6863098144531,294.1499938964844,284.25,284.09588623046875,283.8407287597656,284.2495422363281,290.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165181010961,7.795590839521083e-09,0.0010165103012695,-0.0194745920598506,0.0,0.0,0.0,-0.0086774239316582,60.0,-4.164693832397461,-0.0,-7.045144201356379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,9.53846756601706e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001004446603474,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,7.418808672809973e-05,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001004446603474,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0004764661716762,290.684326171875,294.1499938964844,284.25,284.08856201171875,283.8443908691406,284.2496032714844,290.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016316586174,7.772009702478044e-09,0.0010163087863475,-0.0194128341972827,0.0,0.0,0.0,-0.0086657349020242,60.0,-4.162816524505615,-0.0,-7.042348926233899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.53650669544004e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0001004240184556,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,7.41728363209404e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001004240184556,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0004763682663906,290.6823425292969,294.1499938964844,284.25,284.08123779296875,283.8479919433594,284.2496337890625,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161076206713,7.747583907757871e-09,0.0010160998208448,-0.0193488616496324,0.0,0.0,0.0,-0.0086536249145865,60.0,-4.1609063148498535,-0.0,-7.039454175128412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,9.53454218688421e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0001004033256322,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,7.415755680995062e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001004033256322,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0004762701282743,290.68035888671875,294.1499938964844,284.25,284.07391357421875,283.8515930175781,284.24969482421875,290.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723100381440418e-09,0.0010158906225115,-0.019284738227725,0.0,0.0,0.0,-0.0086414879187941,60.0,-4.158996105194092,-0.0,-7.03655373968104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,9.53250637394376e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.000100381897937,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,7.414172432618216e-05,296.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.000100381890661,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0004761684394907,290.67840576171875,294.1499938964844,284.25,284.0665588378906,283.8551025390625,284.2497253417969,290.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156813077628,7.69773844666588e-09,0.0010156736243516,-0.0192183144390583,0.0,0.0,0.0,-0.0086289150640368,60.0,-4.157052040100098,-0.0,-7.03354885445151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,9.530467650620268e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001003604193101,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,7.412586273858324e-05,296.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001003604193101,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0004760665760841,290.6764221191406,294.1499938964844,284.25,284.05926513671875,283.8586120605469,284.249755859375,290.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.672328550256681e-09,0.0010154565097764,-0.0191517677158117,0.0,0.0,0.0,-0.0086163189262151,60.0,-4.155107975006104,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.528374357614666e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001003383804345,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,7.410958642140031e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001003383804345,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0004759620351251,290.6744384765625,294.1499938964844,284.25,284.0519714355469,283.8620910644531,284.2497863769531,290.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152410250157,7.646247190962185e-09,0.0010152333416044,-0.0190834589302539,0.0,0.0,0.0,-0.0086033884435892,60.0,-4.153138160705566,-0.0,-7.027451687235954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,9.52627742663026e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001003162979031,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318725585937,0.0,0.0,7.409327372442931e-05,296.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001003162906272,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0004758572613354,290.6724853515625,294.1499938964844,284.25,284.0447082519531,283.86553955078125,284.24981689453125,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.620115205497768e-09,0.0010150100570172,-0.0190150160342454,0.0,0.0,0.0,-0.0085904337465763,60.0,-4.151168346405029,-0.0,-7.024357984164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.524126653559506e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001002936478471,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,7.40765462978743e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001002936478471,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0004757498390972,290.6705017089844,294.1499938964844,284.25,284.0375061035156,283.86895751953125,284.24981689453125,290.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147884022444,7.593319750753835e-09,0.0010147808352485,-0.018944839015603,0.0,0.0,0.0,-0.0085771502926945,60.0,-4.149173736572266,-0.0,-7.021186831934757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
