time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.521961328573524e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001002708449959,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,7.405970245599747e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001002708449959,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0004756416892632,290.66851806640625,294.1499938964844,284.25,284.0303649902344,283.872314453125,284.2498474121094,290.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145575506612,7.566336890363345e-09,0.0010145499836653,-0.018874168395996,0.0,0.0,0.0,-0.0085637737065553,60.0,-4.147172451019287,-0.0,-7.017994363422987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,9.5197741757147e-05,297.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0001002478165901,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,7.40426912670955e-05,296.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001002478093141,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0004755324334837,290.66656494140625,294.1499938964844,284.25,284.0232849121094,283.87567138671875,284.2498779296875,290.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143244871869,7.539083135554847e-09,0.001014316920191,-0.0188027862459421,0.0,0.0,0.0,-0.0085502620786428,60.0,-4.1451616287231445,-0.0,-7.014769920488106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,9.517581929685548e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0001002247299766,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,7.402564369840547e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.0001002247299766,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0004754229157697,290.6645812988281,294.1499938964844,284.25,284.0162658691406,283.8789978027344,284.2498779296875,290.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140910744667,7.511768096435391e-09,0.0010140835074707,-0.0187312476336956,0.0,0.0,0.0,-0.008536722511053,60.0,-4.14315128326416,-0.0,-7.011539082668605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,9.51534093474038e-05,297.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.000100201134046,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,7.40082177799195e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.000100201134046,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0004753109824378,290.6626281738281,294.1499938964844,284.25,284.0093688964844,283.8822631835937,284.2499084472656,290.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138521902263,7.483849095990536e-09,0.0010138447396457,-0.0186581220477819,0.0,0.0,0.0,-0.0085228811949491,60.0,-4.141119003295898,-0.0,-7.008237901118265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,9.513097757007928e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001001775090117,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,7.399076275760308e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,0.0001001775090117,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0004751989326905,290.6606750488281,294.1499938964844,284.25,284.0025329589844,283.8855285644531,284.2499084472656,290.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136133059859,7.455897232944153e-09,0.0010136058554053,-0.0185849126428365,0.0,0.0,0.0,-0.0085090240463614,60.0,-4.139086246490479,-0.0,-7.00493387739698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,9.510828385828064e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001001536074909,297.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,7.397311128443107e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.0001001536074909,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0004750855732709,290.65869140625,294.1499938964844,284.25,283.995849609375,283.88873291015625,284.2499084472656,290.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133712785318,7.4276158557040625e-09,0.0010133639443665,-0.0185108408331871,0.0,0.0,0.0,-0.0084950039163231,60.0,-4.137041568756104,-0.0,-7.001591484367965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,9.508555376669392e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0001001296768663,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,7.395543798338622e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001001296768663,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0004749720392283,290.65673828125,294.1499938964844,284.25,283.9892578125,283.8919677734375,284.2499389648437,290.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399297619059553e-09,0.0010131218004971,-0.0184366703033447,0.0,0.0,0.0,-0.0084809651598334,60.0,-4.1349968910217285,-0.0,-6.998244828082535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.506259084446356e-05,297.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001001054915832,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,7.39375755074434e-05,296.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001001054915832,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0004748573119286,290.65478515625,294.1499938964844,284.25,283.9827880859375,283.8951110839844,284.2499389648437,290.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128844296559,7.370683619001283e-09,0.0010128770954906,-0.0183617267757654,0.0,0.0,0.0,-0.0084667801856994,60.0,-4.132941246032715,-0.0,-6.994864776288523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,9.503959881840274e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001000812844722,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,7.391969120362774e-05,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0001000812844722,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0004747424973174,290.65283203125,294.1499938964844,284.25,283.9764709472656,283.89825439453125,284.2499389648437,290.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126394918188,7.342037644519905e-09,0.0010126321576535,-0.0182866994291543,0.0,0.0,0.0,-0.0084525793790817,60.0,-4.130886077880859,-0.0,-6.991481882323569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,9.501646127318963e-05,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,0.0001000569172902,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,7.390169776044786e-05,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001000569100142,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.000474626867799,290.6508483886719,294.1499938964844,284.25,283.9703063964844,283.9013366699219,284.2499389648437,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313201155767501e-09,0.0010123855900019,-0.0182111710309982,0.0,0.0,0.0,-0.0084382835775613,60.0,-4.128823757171631,-0.0,-6.988076961533808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,9.499326552031562e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001000324919004,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.388365338556468e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001000324919004,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0004745110345538,290.6488952636719,294.1499938964844,284.25,283.9642944335937,283.9043884277344,284.2499389648437,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.2843047149717685e-09,0.0010121384402737,-0.0181354843080043,0.0,0.0,0.0,-0.0084239579737186,60.0,-4.126760005950928,-0.0,-6.984665645859425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.497004066361114e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,0.0001000080374069,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,7.386559445876628e-05,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001000080374069,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,0.0004743950266856,290.6469421386719,294.1499938964844,284.25,283.9584655761719,283.9074401855469,284.2499694824219,290.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118982754647,7.255367417968728e-09,0.0010118910577148,-0.0180596932768821,0.0,0.0,0.0,-0.0084096128121018,60.0,-4.124695301055908,-0.0,-6.98125077747136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.494680125499144e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.998356108553708e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,7.384751370409504e-05,296.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,9.998356108553708e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004742789315059,290.6449890136719,294.1499938964844,284.25,283.95281982421875,283.91046142578125,284.2499694824219,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116506600752,7.2264070283267764e-09,0.0010116434423252,-0.01798384077847,0.0,0.0,0.0,-0.0083952564746141,60.0,-4.122631072998047,-0.0,-6.977833777455089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.492357639828695e-05,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.99591065919958e-05,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,7.382945477729663e-05,296.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,9.99591065919958e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0004741629236377,290.6430358886719,294.1499938964844,284.25,283.9473571777344,283.9134216308594,284.2499694824219,290.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114032775163,7.197472395858995e-09,0.0010113960597664,-0.0179080534726381,0.0,0.0,0.0,-0.0083809122443199,60.0,-4.120567798614502,-0.0,-6.974420330152499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.49003515415825e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,9.993464482249692e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,7.381138857454062e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,9.993464482249692e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0004740468866657,290.6410827636719,294.1499938964844,284.25,283.94207763671875,283.9164123535156,284.2499694824219,290.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168527993428597e-09,0.0010111485607922,-0.0178322419524192,0.0,0.0,0.0,-0.0083665633574128,60.0,-4.118505001068115,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,9.487723582424223e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,9.991030674427748e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,7.379340968327597e-05,296.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,9.991029946831986e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0004739314317703,290.63916015625,294.1499938964844,284.25,283.9370422363281,283.9193420410156,284.2499694824219,290.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109094437211,7.139725255456142e-09,0.0010109023423865,-0.0177568010985851,0.0,0.0,0.0,-0.0083522852510213,60.0,-4.116447448730469,-0.0,-6.96761119911571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,9.485412010690196e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.988596866605803e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,7.377543079201132e-05,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.988596866605803e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0004738159768749,290.63720703125,294.1499938964844,284.25,283.9322204589844,283.9222717285156,284.2499694824219,290.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106632253155,7.110929622911044e-09,0.0010106561239808,-0.0176813770085573,0.0,0.0,0.0,-0.0083380099385976,60.0,-4.1143903732299805,-0.0,-6.964216936466985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.483122266829014e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,9.986185614252464e-05,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,7.375762652372941e-05,296.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,9.986185614252464e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0004737015988212,290.63525390625,294.1499938964844,284.25,283.9276428222656,283.9251403808594,284.2499694824219,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104193352162,7.082398667535017e-09,0.0010104122338816,-0.0176066476851701,0.0,0.0,0.0,-0.0083238659426569,60.0,-4.112342834472656,-0.0,-6.960854648241367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,9.480834705755116e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,9.983776544686408e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,7.373982953140512e-05,296.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,9.983775817090644e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.000473587308079,290.63330078125,294.1499938964844,284.25,283.9233093261719,283.9280090332031,284.2499694824219,290.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053891248887112e-09,0.0010101683437824,-0.0175319779664278,0.0,0.0,0.0,-0.0083097331225872,60.0,-4.110295295715332,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.47857552091591e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,9.981397306546568e-05,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,7.372225809376687e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.981397306546568e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0004734744725283,290.6313781738281,294.1499938964844,284.25,283.9192199707031,283.93084716796875,284.2499694824219,290.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099348146468,7.025744874766815e-09,0.0010099277133122,-0.0174582544714212,0.0,0.0,0.0,-0.0082957800477743,60.0,-4.10826301574707,-0.0,-6.954180520324371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.476341801928356e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,9.979044989449903e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,7.37048831069842e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,9.979044989449903e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0004733628884423,290.6294250488281,294.1499938964844,284.25,283.9154052734375,283.93365478515625,284.2499694824219,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096967453137,6.997910251271833e-09,0.0010096897603943,-0.0173853486776351,0.0,0.0,0.0,-0.0082819815725088,60.0,-4.106240749359131,-0.0,-6.95090278668431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.47413718677126e-05,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,9.976723231375216e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,7.368774095084518e-05,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.976723231375216e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0004732527595479,290.62750244140625,294.1499938964844,284.25,283.911865234375,283.9364624023437,284.25,290.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094618191942,6.970441557285767e-09,0.0010094549506902,-0.0173133984208107,0.0,0.0,0.0,-0.0082683637738227,60.0,-4.1042304039001465,-0.0,-6.947669106693867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,9.471936209592968e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,9.9744058388751e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,7.367062062257901e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,9.9744058388751e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0004731428343802,290.62554931640625,294.1499938964844,284.25,283.9085998535156,283.9392395019531,284.25,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092271259054,6.943016828131476e-09,0.0010092202574014,-0.0172415655106306,0.0,0.0,0.0,-0.0082547683268785,60.0,-4.10222053527832,-0.0,-6.944441111045307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,9.469861106481404e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.97222086880356e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,7.365448254859075e-05,296.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,9.97222086880356e-05,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.00047303919564,290.6236267089844,294.1499938964844,284.25,283.9056396484375,283.94195556640625,284.25,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090061696246,6.917163286601635e-09,0.0010089991847053,-0.0171738471835851,0.0,0.0,0.0,-0.0082419514656066,60.0,-4.10026216506958,-0.0,-6.941398567050784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.050000000745058,9.4677867309656e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.050000000745058,9.970036626327784e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.050000000745058,7.363834447460249e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.050000000745058,9.970036626327784e-05,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.050000000745058,0.0004729355568997,290.6216735839844,291.1499938964844,284.25,283.9029846191406,283.9446716308594,284.25,290.1651611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087850969284,6.891316850499152e-09,0.0010087782284244,-0.017106145620346,0.0,0.0,0.0,-0.0082291383296251,60.0,-4.098304271697998,-0.0,-6.93835744414173e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.6336014270782471,0.050000000745058,0.040833044797182,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360595703125,0.6336014270782471,0.050000000745058,0.0429991632699966,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360900878906,0.6336014270782471,0.050000000745058,0.0317590348422527,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360290527344,0.6336014270782471,0.050000000745058,0.0429991632699966,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363342285156,0.6336014270782471,0.050000000745058,0.2039695084095001,290.2771301269531,291.1499938964844,284.25,283.9006042480469,292.6036071777344,294.6185302734375,290.1850891113281,1.0,0.1096710339188575,0.0105049209669232,0.0105049209669232,1.0,1.0,-0.4299845695495605,7.389247684841393e-07,0.4299838244915008,-0.1147078052163124,0.0,0.0,0.0,10.335753440856934,60.0,406.0558471679688,-0.0,12.2750883102417,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.6325998902320862,0.050000000745058,0.0452297441661357,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.6325998902320862,0.050000000745058,0.0476290956139564,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.6325998902320862,0.050000000745058,0.0351786874234676,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.6325998902320862,0.050000000745058,0.0476290956139564,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.6325998902320862,0.050000000745058,0.2259319275617599,290.3870849609375,291.1499938964844,284.25,283.89849853515625,293.7215881347656,297.1540832519531,290.6132202148437,1.0,0.1210876330733299,0.0210098419338464,0.0210098419338464,1.0,1.0,-0.4819366633892059,2.833847929650801e-06,0.4819338321685791,-0.1309916973114013,0.0,0.0,0.0,12.50263214111328,60.0,892.2425537109375,-0.0,16.67739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.5997612476348877,0.050000000745058,0.0455291904509067,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.5997612476348877,0.050000000745058,0.0479444302618503,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.5997612476348877,0.050000000745058,0.0354115925729274,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.5997612476348877,0.050000000745058,0.0479444302618503,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.5997612476348877,0.050000000745058,0.2274277359247207,290.825927734375,291.1499938964844,284.25,283.8966064453125,293.7325744628906,297.252685546875,291.0211486816406,1.0,0.1313060522079467,0.0315147638320922,0.0315147638320922,1.0,1.0,-0.4851228594779968,8.857261491357349e-06,0.4851140081882477,-0.1315443813800811,0.0,0.0,0.0,16.245271682739258,60.0,944.9591674804688,-0.0,19.96119880676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5718464255332947,0.050000000745058,0.0456756278872489,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5718464255332947,0.050000000745058,0.0480986349284648,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5718464255332947,0.050000000745058,0.0355254858732223,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5718464255332947,0.050000000745058,0.0480986349284648,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5718464255332947,0.050000000745058,0.2281592190265655,291.1678161621094,291.1499938964844,284.25,283.8949279785156,293.7274475097656,297.24041748046875,291.3119506835937,1.0,0.1405979692935943,0.0420196838676929,0.0420196838676929,1.0,1.0,-0.4866833686828613,2.553317608544603e-05,0.4866578280925751,-0.1316788345575332,0.0,0.0,0.0,20.013811111450195,60.0,880.1370849609375,-0.0,23.18694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5499504208564758,0.050000000745058,0.0458128899335861,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5499504208564758,0.050000000745058,0.0482431799173355,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5499504208564758,0.050000000745058,0.0356322489678859,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5499504208564758,0.050000000745058,0.0482431799173355,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.5499504208564758,0.050000000745058,0.2288448810577392,291.43634033203125,291.1499938964844,284.25,283.8934631347656,293.72515869140625,297.2270812988281,291.5604248046875,1.0,0.1490051299333572,0.0525246039032936,0.0525246039032936,1.0,1.0,-0.4881460070610046,6.812925857957453e-05,0.4880778789520263,-0.1317505538463592,0.0,0.0,0.0,23.68045234680176,60.0,799.293212890625,-0.0,26.34053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513671875,0.5330265760421753,0.050000000745058,0.0459442287683486,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513671875,0.5330265760421753,0.050000000745058,0.0483814850449562,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513671875,0.5330265760421753,0.050000000745058,0.03573440015316,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513671875,0.5330265760421753,0.050000000745058,0.0483814850449562,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513671875,0.5330265760421753,0.050000000745058,0.2295009344816208,291.67437744140625,291.1499938964844,284.25,283.8922119140625,293.7227783203125,297.2168273925781,291.7877197265625,1.0,0.156572088599205,0.2420196831226349,0.2420196831226349,0.9973303079605104,1.0,-0.4895434081554413,0.0308915022760629,0.4586519002914428,-0.1011568382382392,0.0,0.0,0.0,27.199037551879883,60.0,720.2818603515625,-0.0,29.37354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8718566894531,0.5200056433677673,0.050000000745058,0.0460684262216091,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8718566894531,0.5200056433677673,0.050000000745058,0.0485122725367546,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8718566894531,0.5200056433677673,0.050000000745058,0.0358309969305992,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8718566894531,0.5200056433677673,0.050000000745058,0.0485122725367546,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8718566894531,0.5200056433677673,0.050000000745058,0.2301213294267654,291.8929138183594,291.1499938964844,284.25,283.89117431640625,293.7147521972656,297.2092590332031,291.9967346191406,1.0,0.1633480191230774,0.4315147697925567,0.4315147697925567,0.9946605563163756,1.0,-0.4908720850944519,0.1065497398376464,0.3843223452568054,-0.0259199440479278,0.0,0.0,0.0,30.532489776611328,60.0,645.0969848632812,-0.0,32.24785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07086181640625,0.5099575519561768,0.050000000745058,0.0461841411888599,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07086181640625,0.5099575519561768,0.050000000745058,0.048634123057127,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.07086181640625,0.5099575519561768,0.050000000745058,0.0359209962189197,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07086181640625,0.5099575519561768,0.050000000745058,0.048634123057127,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07086181640625,0.5099575519561768,0.050000000745058,0.2306993454694748,292.08935546875,291.1499938964844,284.25,283.89031982421875,292.7601013183594,297.2038269042969,292.1687316894531,1.0,0.1693941950798034,0.6210098266601562,0.6210098266601562,0.991990864276886,1.0,-0.4921022951602936,0.1818894445896148,0.3102128505706787,0.0490633621811866,0.0,0.0,0.0,33.639305114746094,60.0,445.4427490234375,-0.0,34.93950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5020982027053833,0.050000000745058,0.0462905317544937,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5020982027053833,0.050000000745058,0.0487461574375629,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5020982027053833,0.050000000745058,0.0360037460923194,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5020982027053833,0.050000000745058,0.0487461574375629,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5020982027053833,0.050000000745058,0.2312307804822921,292.1763000488281,291.1499938964844,284.25,283.8896484375,291.8871154785156,297.20001220703125,292.1623840332031,1.0,0.1747735291719436,0.8105049133300781,0.8105049133300781,0.9893211722373962,1.0,-0.4932359158992767,0.2059396058320999,0.2872962951660156,0.0730245485901832,0.0,0.0,0.0,36.49041366577149,60.0,92.50720977783205,-0.0,37.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.4957764446735382,0.050000000745058,0.0463878624141216,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.4957764446735382,0.050000000745058,0.0488486550748348,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.4957764446735382,0.050000000745058,0.0360794514417648,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.4957764446735382,0.050000000745058,0.0488486550748348,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258850097656,0.4957764446735382,0.050000000745058,0.2317169904708862,292.11962890625,291.1499938964844,284.25,283.8891296386719,291.6893310546875,297.19683837890625,292.0827941894531,1.0,0.1795490384101867,1.0,1.0,0.9866514801979064,1.0,-0.4942730665206909,0.2112078964710235,0.2830651700496673,0.0783254280686378,0.0,0.0,0.0,39.09701919555664,60.0,-70.65428161621094,-0.0,39.7330207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623779296875,0.4905415773391723,0.050000000745058,0.0464763417840004,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623779296875,0.4905415773391723,0.050000000745058,0.0489418283104896,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623779296875,0.4905415773391723,0.050000000745058,0.036148265004158,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623779296875,0.4905415773391723,0.050000000745058,0.0489418283104896,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623779296875,0.4905415773391723,0.050000000745058,0.2321589589118957,292.0568542480469,291.1499938964844,284.25,283.8887939453125,291.6615905761719,297.1937866210937,292.03497314453125,1.0,0.1837760210037231,1.0,1.0,0.9679431319236756,1.0,-0.495215892791748,0.2119354158639907,0.283280462026596,0.079142153263092,0.0,0.0,0.0,41.46637725830078,60.0,-115.59271240234376,-0.0,41.83066940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02398681640625,0.4860820472240448,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02398681640625,0.4860820472240448,0.050000000745058,0.0490260273218154,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02398681640625,0.4860820472240448,0.050000000745058,0.0362104550004005,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02398681640625,0.4860820472240448,0.050000000745058,0.0490260273218154,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02398681640625,0.4860820472240448,0.050000000745058,0.2325583696365356,292.0208435058594,291.1499938964844,284.25,283.8886108398437,291.6536560058594,297.19091796875,292.0076599121094,1.0,0.187508225440979,1.0,1.0,0.9492348432540894,1.0,-0.4960679411888122,0.2125512361526489,0.2835167050361633,0.0798824802041053,0.0,0.0,0.0,43.60802459716797,48.0,-121.46607208251952,-0.0,43.73341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.4840433895587921,0.050000000745058,0.0465937964618206,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.4840433895587921,0.050000000745058,0.0490655116736888,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.4840433895587921,0.050000000745058,0.0362396202981472,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.4840433895587921,0.050000000745058,0.0490655116736888,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.4840433895587921,0.050000000745058,0.2327456623315811,291.9954528808594,291.1499938964844,284.25,283.8886108398437,291.6445617675781,297.1882629394531,291.9833374023437,1.0,0.1889155805110931,1.0,1.0,0.9305265545845032,1.0,-0.4964676797389984,0.2130215317010879,0.2834461331367492,0.0806102529168129,0.0,0.0,0.0,44.614383697509766,48.0,-119.61003112792967,-0.0,44.62963485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838009178638458,0.050000000745058,0.0465982779860496,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838009178638458,0.050000000745058,0.049070231616497,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838009178638458,0.050000000745058,0.0362431071698665,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838009178638458,0.050000000745058,0.049070231616497,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838009178638458,0.050000000745058,0.2327680587768554,291.9704284667969,291.1499938964844,284.25,283.8887023925781,291.6341857910156,297.1858215332031,291.95758056640625,1.0,0.1889596730470657,1.0,1.0,0.911818265914917,1.0,-0.4965155720710754,0.2133998721837997,0.2831157147884369,0.0813486129045486,0.0,0.0,0.0,44.73808670043945,36.0,-115.4713134765625,-0.0,44.73979568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
