time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850406348705292,0.050000000745058,0.0465753972530365,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850406348705292,0.050000000745058,0.0490461364388465,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850406348705292,0.050000000745058,0.0362253077328205,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850406348705292,0.050000000745058,0.0490461364388465,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850406348705292,0.050000000745058,0.2326537519693374,291.94384765625,291.1499938964844,284.25,283.8889465332031,291.6222229003906,297.18359375,291.93017578125,1.0,0.1877533048391342,1.0,1.0,0.8931099772453308,1.0,-0.4962719082832336,0.2137224972248077,0.2825494110584259,0.0821188539266586,0.0,0.0,0.0,44.13018035888672,36.0,-110.5217514038086,-0.0,44.19796371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875630438327789,0.050000000745058,0.0465293675661087,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875630438327789,0.050000000745058,0.0489976666867733,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875630438327789,0.050000000745058,0.0361895076930522,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875630438327789,0.050000000745058,0.0489976666867733,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875630438327789,0.050000000745058,0.2324238270521164,291.9159240722656,291.1499938964844,284.25,283.88934326171875,291.6092529296875,297.1815490722656,291.9018249511719,1.0,0.1854688972234726,1.0,1.0,0.8758929967880249,1.0,-0.4957815706729889,0.2139704674482345,0.2818111181259155,0.082890048623085,0.0,0.0,0.0,42.90343475341797,25.0,-105.35395050048828,-0.0,43.106231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89013671875,0.4911292791366577,0.050000000745058,0.0464660748839378,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89013671875,0.4911292791366577,0.050000000745058,0.0489310137927532,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89013671875,0.4911292791366577,0.050000000745058,0.0361402817070484,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89013671875,0.4911292791366577,0.050000000745058,0.0489310137927532,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89013671875,0.4911292791366577,0.050000000745058,0.2321076691150665,291.8873596191406,291.1499938964844,284.25,283.88983154296875,291.5946655273437,297.1796875,291.873046875,1.0,0.1823706775903701,1.0,1.0,0.858676016330719,1.0,-0.4951071739196777,0.2142170667648315,0.2808901071548462,0.0837181359529495,0.0,0.0,0.0,41.21514129638672,25.0,-100.24261474609376,-0.0,41.607208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86138916015625,0.4957477450370788,0.050000000745058,0.0463883131742477,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86138916015625,0.4957477450370788,0.050000000745058,0.0488491281867027,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86138916015625,0.4957477450370788,0.050000000745058,0.0360798016190528,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86138916015625,0.4957477450370788,0.050000000745058,0.0488491281867027,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86138916015625,0.4957477450370788,0.050000000745058,0.2317192405462265,291.85858154296875,291.1499938964844,284.25,283.8904113769531,291.5777282714844,297.177978515625,291.84423828125,1.0,0.1785089522600174,1.0,1.0,0.8414589762687683,1.0,-0.4942789077758789,0.2144918590784073,0.2797870337963104,0.0846245139837265,0.0,0.0,0.0,39.14014434814453,25.0,-95.64984130859376,-0.0,39.77028274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8325500488281,0.4996415376663208,0.050000000745058,0.0463270545005798,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8325500488281,0.4996415376663208,0.050000000745058,0.0487846173346042,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8325500488281,0.4996415376663208,0.050000000745058,0.0360321514308452,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8325500488281,0.4996415376663208,0.050000000745058,0.0487846173346042,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8325500488281,0.4996415376663208,0.050000000745058,0.2314132302999496,291.8297424316406,291.1499938964844,284.25,283.89111328125,291.5579528808594,297.1763916015625,291.8153381347656,1.0,0.1756699532270431,1.0,1.0,0.8242419958114624,1.0,-0.4936257302761078,0.214957058429718,0.2786686718463897,0.0856812745332717,0.0,0.0,0.0,37.50640487670898,25.0,-91.82363891601562,-0.0,38.32816696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036499023437,0.5031406879425049,0.050000000745058,0.0462754890322685,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036499023437,0.5031406879425049,0.050000000745058,0.0487303212285041,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036499023437,0.5031406879425049,0.050000000745058,0.0359920486807823,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036499023437,0.5031406879425049,0.050000000745058,0.0487303212285041,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036499023437,0.5031406879425049,0.050000000745058,0.231155663728714,291.80084228515625,291.1499938964844,284.25,283.89190673828125,291.5348205566406,297.1748962402344,291.7863464355469,1.0,0.1731206774711609,1.0,1.0,0.8070250153541565,1.0,-0.4930763244628906,0.2155996561050415,0.2774766683578491,0.0868969559669494,0.0,0.0,0.0,36.132080078125,25.0,-89.0328598022461,-0.0,37.11791610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064104199409485,0.050000000745058,0.0462302193045616,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064104199409485,0.050000000745058,0.0486826449632644,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064104199409485,0.050000000745058,0.0359568372368812,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064104199409485,0.050000000745058,0.0486826449632644,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.5064104199409485,0.050000000745058,0.2309295088052749,291.7717590332031,291.1499938964844,284.25,283.8927917480469,291.511474609375,297.17352294921875,291.7571716308594,1.0,0.1708503365516662,1.0,1.0,0.7925898432731628,1.0,-0.492593914270401,0.2162369042634964,0.2763570249080658,0.088097758591175,0.0,0.0,0.0,34.92604064941406,25.0,-86.85468292236328,-0.0,36.05800628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7454833984375,0.5094742774963379,0.050000000745058,0.0461902171373367,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7454833984375,0.5094742774963379,0.050000000745058,0.0486405231058597,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7454833984375,0.5094742774963379,0.050000000745058,0.0359257236123085,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7454833984375,0.5094742774963379,0.050000000745058,0.0486405231058597,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7454833984375,0.5094742774963379,0.050000000745058,0.2307296991348266,291.7426452636719,291.1499938964844,284.25,283.89373779296875,291.4862365722656,297.1722106933594,291.72808837890625,1.0,0.1688173562288284,1.0,1.0,0.778154730796814,1.0,-0.4921676814556122,0.2170109152793884,0.2751567661762237,0.0894273966550827,0.0,0.0,0.0,33.86103820800781,25.0,-85.07025909423828,-0.0,35.12372970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5123142004013062,0.050000000745058,0.0461550951004028,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5123142004013062,0.050000000745058,0.0486035346984863,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5123142004013062,0.050000000745058,0.0358984060585498,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5123142004013062,0.050000000745058,0.0486035346984863,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5123142004013062,0.050000000745058,0.2305542528629303,291.7135314941406,291.1499938964844,284.25,283.8947448730469,291.4574890136719,297.17095947265625,291.6989440917969,1.0,0.1670115292072296,1.0,1.0,0.7637196183204651,1.0,-0.4917934834957123,0.2179482877254486,0.2738451659679413,0.0909128412604332,0.0,0.0,0.0,32.926597595214844,25.0,-84.17646789550781,-0.0,34.305301666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.5149750709533691,0.050000000745058,0.0461237728595733,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.5149750709533691,0.050000000745058,0.048570554703474,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.5149750709533691,0.050000000745058,0.0358740463852882,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.5149750709533691,0.050000000745058,0.048570554703474,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.5149750709533691,0.050000000745058,0.2303978055715561,291.6842041015625,291.1499938964844,284.25,283.89581298828125,291.42462158203125,297.16973876953125,291.6693420410156,1.0,0.1653842628002166,1.0,1.0,0.7492844462394714,1.0,-0.4914597272872925,0.2190633863210678,0.2723963260650635,0.0925707891583442,0.0,0.0,0.0,32.093929290771484,25.0,-84.4249038696289,-0.0,33.57705307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571044921875,0.5174341797828674,0.050000000745058,0.0460961014032363,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571044921875,0.5174341797828674,0.050000000745058,0.0485414154827594,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571044921875,0.5174341797828674,0.050000000745058,0.035852525383234,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571044921875,0.5174341797828674,0.050000000745058,0.0485414154827594,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571044921875,0.5174341797828674,0.050000000745058,0.2302595674991607,291.6541442871094,291.1499938964844,284.25,283.8969421386719,291.3870544433594,297.1685791015625,291.6388244628906,1.0,0.1639332771301269,1.0,1.0,0.7348493337631226,1.0,-0.491164892911911,0.2203774899244308,0.2707874178886413,0.0944221690297126,0.0,0.0,0.0,31.3588924407959,25.0,-85.98226165771484,-0.0,32.935020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.626220703125,0.5197249054908752,0.050000000745058,0.0460713505744934,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.626220703125,0.5197249054908752,0.050000000745058,0.0485153496265411,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.626220703125,0.5197249054908752,0.050000000745058,0.0358332730829715,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.626220703125,0.5197249054908752,0.050000000745058,0.0485153496265411,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.626220703125,0.5197249054908752,0.050000000745058,0.2301359325647354,291.6231689453125,291.1499938964844,284.25,283.8981018066406,291.35162353515625,297.1674499511719,291.6073303222656,1.0,0.1626244485378265,1.0,1.0,0.7235098481178284,1.0,-0.4909011721611023,0.2215327620506286,0.2693684101104736,0.0961122214794159,0.0,0.0,0.0,30.701976776123047,25.0,-87.7471923828125,-0.0,32.36183547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.5218369364738464,0.050000000745058,0.0460493527352809,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.5218369364738464,0.050000000745058,0.0484921857714653,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.5218369364738464,0.050000000745058,0.0358161628246307,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.5218369364738464,0.050000000745058,0.0484921857714653,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945129394531,0.5218369364738464,0.050000000745058,0.2300260514020919,291.5914306640625,291.1499938964844,284.25,283.8992919921875,291.3153076171875,297.16632080078125,291.57537841796875,1.0,0.1614527404308319,1.0,1.0,0.712170422077179,1.0,-0.490666776895523,0.2228184789419174,0.2678482830524444,0.0979285538196563,0.0,0.0,0.0,30.11872673034668,25.0,-89.10980987548828,-0.0,31.85344886779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5237950682640076,0.050000000745058,0.04602961987257,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5237950682640076,0.050000000745058,0.0484714061021804,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5237950682640076,0.050000000745058,0.035800814628601,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5237950682640076,0.050000000745058,0.0484714061021804,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56231689453125,0.5237950682640076,0.050000000745058,0.2299274802207946,291.55914306640625,291.1499938964844,284.25,283.9005126953125,291.2749328613281,297.1651916503906,291.5427551269531,1.0,0.1603949069976806,1.0,1.0,0.7008309960365295,1.0,-0.4904564917087555,0.2242692857980728,0.2661872208118438,0.0999062582850456,0.0,0.0,0.0,29.596097946166992,25.0,-91.17938232421876,-0.0,31.39833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.5255908966064453,0.050000000745058,0.0460120514035224,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.5255908966064453,0.050000000745058,0.0484529063105583,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.5255908966064453,0.050000000745058,0.0357871502637863,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.5255908966064453,0.050000000745058,0.0484529063105583,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.5255908966064453,0.050000000745058,0.2298397272825241,291.5260314941406,291.1499938964844,284.25,283.9017333984375,291.2301330566406,297.1640625,291.5090026855469,1.0,0.1594480276107788,1.0,1.0,0.6894915103912354,1.0,-0.4902693331241607,0.2259004414081573,0.2643688917160034,0.1020601093769073,0.0,0.0,0.0,29.13141822814941,25.0,-94.23258972167967,-0.0,30.994028091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5272493958473206,0.050000000745058,0.0459962524473667,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5272493958473206,0.050000000745058,0.0484362691640853,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5272493958473206,0.050000000745058,0.0357748642563819,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5272493958473206,0.050000000745058,0.0484362691640853,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.494873046875,0.5272493958473206,0.050000000745058,0.2297608107328415,291.4914855957031,291.1499938964844,284.25,283.9029846191406,291.18048095703125,297.1628723144531,291.4736328125,1.0,0.1585925072431564,1.0,1.0,0.6781520843505859,1.0,-0.490101009607315,0.2277266532182693,0.2623743414878845,0.1044049188494682,0.0,0.0,0.0,28.71412467956543,25.0,-98.38004302978516,-0.0,30.631248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5287661552429199,0.050000000745058,0.0459821484982967,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5287661552429199,0.050000000745058,0.0484214164316654,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5287661552429199,0.050000000745058,0.035763893276453,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5287661552429199,0.050000000745058,0.0484214164316654,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5287661552429199,0.050000000745058,0.2296903580427169,291.45526123046875,291.1499938964844,284.25,283.9042358398437,291.1379089355469,297.1616516113281,291.4366455078125,1.0,0.1578252762556076,1.0,1.0,0.6700708866119385,1.0,-0.4899507462978363,0.2291388064622879,0.2608119249343872,0.1063339710235595,0.0,0.0,0.0,28.342039108276367,25.0,-101.7979736328125,-0.0,30.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.5301615595817566,0.050000000745058,0.0459694489836692,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.5301615595817566,0.050000000745058,0.0484080426394939,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.5301615595817566,0.050000000745058,0.0357540138065815,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.5301615595817566,0.050000000745058,0.0484080426394939,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.5301615595817566,0.050000000745058,0.2296269088983535,291.4181823730469,291.1499938964844,284.25,283.90545654296875,291.0968322753906,297.1603698730469,291.3993835449219,1.0,0.1571321338415146,1.0,1.0,0.6619896292686462,1.0,-0.4898154139518738,0.230629101395607,0.259186327457428,0.1083369255065918,0.0,0.0,0.0,28.00756072998047,25.0,-103.69114685058594,-0.0,30.017457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5314335227012634,0.050000000745058,0.0459580942988395,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5314335227012634,0.050000000745058,0.0483960881829261,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5314335227012634,0.050000000745058,0.0357451848685741,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5314335227012634,0.050000000745058,0.0483960881829261,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5314335227012634,0.050000000745058,0.2295701950788498,291.3807373046875,291.1499938964844,284.25,283.9066772460937,291.0528564453125,297.1590270996094,291.3618469238281,1.0,0.1565107852220535,1.0,1.0,0.6539084315299988,1.0,-0.4896944761276245,0.2322442233562469,0.2574502527713775,0.1104596331715583,0.0,0.0,0.0,27.70905876159668,25.0,-105.48368072509766,-0.0,29.758394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.5326027274131775,0.050000000745058,0.0459478385746479,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.5326027274131775,0.050000000745058,0.0483852848410606,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.5326027274131775,0.050000000745058,0.0357372052967548,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.5326027274131775,0.050000000745058,0.0483852848410606,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.5326027274131775,0.050000000745058,0.2295189648866653,291.3427124023437,291.1499938964844,284.25,283.90789794921875,291.0054931640625,297.1576538085937,291.3233337402344,1.0,0.1559482812881469,1.0,1.0,0.6458272337913513,1.0,-0.4895851910114288,0.2339903563261032,0.2555948495864868,0.1127079576253891,0.0,0.0,0.0,27.43991470336914,25.0,-108.00294494628906,-0.0,29.52494430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.533666729927063,0.050000000745058,0.0459386482834816,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.533666729927063,0.050000000745058,0.0483756102621555,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.533666729927063,0.050000000745058,0.0357300601899623,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.533666729927063,0.050000000745058,0.0483756102621555,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.533666729927063,0.050000000745058,0.2294730693101883,291.3035888671875,291.1499938964844,284.25,283.9090576171875,290.9546203613281,297.1562194824219,291.28350830078125,1.0,0.1554436832666397,1.0,1.0,0.6377460360527039,1.0,-0.4894873201847076,0.2358749806880951,0.2536123394966125,0.1150886192917823,0.0,0.0,0.0,27.19932746887207,25.0,-111.30201721191406,-0.0,29.316383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.5346408486366272,0.050000000745058,0.0459303557872772,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.5346408486366272,0.050000000745058,0.0483668744564056,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.5346408486366272,0.050000000745058,0.0357236079871654,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.5346408486366272,0.050000000745058,0.0483668744564056,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.5346408486366272,0.050000000745058,0.2294316291809082,291.26324462890625,291.1499938964844,284.25,283.91015625,290.9187316894531,297.1547241210937,291.24273681640625,1.0,0.1549871116876602,1.0,1.0,0.633320689201355,1.0,-0.4893989562988281,0.2369524538516998,0.2524465024471283,0.1166599094867706,0.0,0.0,0.0,26.982505798339844,25.0,-112.57982635498048,-0.0,29.12838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5355268716812134,0.050000000745058,0.0459229052066803,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5355268716812134,0.050000000745058,0.0483590327203273,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5355268716812134,0.050000000745058,0.0357178151607513,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5355268716812134,0.050000000745058,0.0483590327203273,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5355268716812134,0.050000000745058,0.2293944209814071,291.2230834960937,291.1499938964844,284.25,283.9112243652344,290.8892517089844,297.1531677246094,291.203369140625,1.0,0.1545768082141876,1.0,1.0,0.6288953423500061,1.0,-0.4893195927143097,0.2380177825689315,0.2513018250465393,0.1182121708989143,0.0,0.0,0.0,26.78824615478516,25.0,-110.34058380126952,-0.0,28.96000289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5363389849662781,0.050000000745058,0.0459161549806594,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5363389849662781,0.050000000745058,0.0483519248664379,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5363389849662781,0.050000000745058,0.0357125662267208,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5363389849662781,0.050000000745058,0.0483519248664379,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5363389849662781,0.050000000745058,0.2293607145547866,291.1844177246094,291.1499938964844,284.25,283.9122619628906,290.8583679199219,297.1515808105469,291.1653747558594,1.0,0.1542048901319503,1.0,1.0,0.6244699954986572,1.0,-0.4892476797103882,0.2391328960657119,0.2501147985458374,0.11980652064085,0.0,0.0,0.0,26.612627029418945,25.0,-107.80770111083984,-0.0,28.807836532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5370761752128601,0.050000000745058,0.0459100939333438,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5370761752128601,0.050000000745058,0.0483455397188663,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5370761752128601,0.050000000745058,0.0357078500092029,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5370761752128601,0.050000000745058,0.0483455397188663,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5370761752128601,0.050000000745058,0.2293304204940796,291.1468811035156,291.1499938964844,284.25,283.9132080078125,290.8262023925781,297.14996337890625,291.128173828125,1.0,0.1538709104061126,1.0,1.0,0.6200447082519531,1.0,-0.489183098077774,0.2402996271848678,0.2488834708929062,0.1214439198374748,0.0,0.0,0.0,26.455297470092773,25.0,-105.64283752441406,-0.0,28.67156410217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.537751317024231,0.050000000745058,0.045904591679573,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.537751317024231,0.050000000745058,0.0483397431671619,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.537751317024231,0.050000000745058,0.03570356965065,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.537751317024231,0.050000000745058,0.0483397431671619,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.537751317024231,0.050000000745058,0.2293029278516769,291.1097717285156,291.1499938964844,284.25,283.9140625,290.7927551269531,297.1483154296875,291.0912170410156,1.0,0.1535679996013641,1.0,1.0,0.6156193614006042,1.0,-0.4891244769096374,0.241518884897232,0.2476056069135666,0.1231245249509811,0.0,0.0,0.0,26.312911987304688,25.0,-104.04701232910156,-0.0,28.54827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5383643507957458,0.050000000745058,0.0458996370434761,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5383643507957458,0.050000000745058,0.048334527760744,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5383643507957458,0.050000000745058,0.0356997177004814,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5383643507957458,0.050000000745058,0.048334527760744,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.5383643507957458,0.050000000745058,0.2292781919240951,291.0731506347656,291.1499938964844,284.25,283.91485595703125,290.7801208496094,297.14666748046875,291.0551147460937,1.0,0.1532948911190033,1.0,1.0,0.6149185299873352,1.0,-0.4890717267990112,0.2416673749685287,0.2474043518304824,0.1237295195460319,0.0,0.0,0.0,26.18497657775879,25.0,-99.73307037353516,-0.0,28.437374114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.5389229655265808,0.050000000745058,0.045895155519247,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.5389229655265808,0.050000000745058,0.0483298078179359,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.5389229655265808,0.050000000745058,0.035696230828762,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.5389229655265808,0.050000000745058,0.0483298078179359,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.5389229655265808,0.050000000745058,0.229255810379982,291.038818359375,291.1499938964844,284.25,283.9155578613281,290.776611328125,297.1449890136719,291.022705078125,1.0,0.1530480980873108,1.0,1.0,0.6142176389694214,1.0,-0.4890240132808685,0.2417476326227188,0.2472763806581497,0.1242557093501091,0.0,0.0,0.0,26.0696029663086,25.0,-91.3118667602539,-0.0,28.33736038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5394272208213806,0.050000000745058,0.0458911396563053,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5394272208213806,0.050000000745058,0.0483255796134471,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5394272208213806,0.050000000745058,0.0356931090354919,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5394272208213806,0.050000000745058,0.0483255796134471,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5394272208213806,0.050000000745058,0.2292357385158538,291.0085754394531,291.1499938964844,284.25,283.9161376953125,290.7730712890625,297.1433410644531,290.99432373046875,1.0,0.1528272330760955,1.0,1.0,0.6135168075561523,1.0,-0.4889812469482422,0.2418342232704162,0.2471470087766647,0.1247764527797699,0.0,0.0,0.0,25.966522216796875,25.0,-82.34339141845703,-0.0,28.24800682067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5398897528648376,0.050000000745058,0.0458874776959419,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5398897528648376,0.050000000745058,0.0483217239379882,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5398897528648376,0.050000000745058,0.0356902591884136,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5398897528648376,0.050000000745058,0.0483217239379882,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5398897528648376,0.050000000745058,0.229217454791069,290.9813232421875,291.1499938964844,284.25,283.9166259765625,290.7693176269531,297.1417236328125,290.9684753417969,1.0,0.1526261121034622,1.0,1.0,0.6128159761428833,1.0,-0.4889422357082367,0.241927221417427,0.2470150142908096,0.1252912133932113,0.0,0.0,0.0,25.872806549072266,25.0,-74.13811492919922,-0.0,28.16678047180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.5403088927268982,0.050000000745058,0.0458841770887374,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.5403088927268982,0.050000000745058,0.0483182482421398,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.5403088927268982,0.050000000745058,0.0356876961886882,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.5403088927268982,0.050000000745058,0.0483182482421398,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.5403088927268982,0.050000000745058,0.2292009741067886,290.95672607421875,291.1499938964844,284.25,283.9170227050781,290.76544189453125,297.14013671875,290.9449768066406,1.0,0.1524452865123748,1.0,1.0,0.6121151447296143,1.0,-0.4889070987701416,0.2420269697904586,0.2468801289796829,0.1257992684841156,0.0,0.0,0.0,25.788663864135746,25.0,-66.81466674804688,-0.0,28.09385108947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5406908988952637,0.050000000745058,0.0458811856806278,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5406908988952637,0.050000000745058,0.0483151003718376,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5406908988952637,0.050000000745058,0.0356853678822517,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5406908988952637,0.050000000745058,0.0483151003718376,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364624023437,0.5406908988952637,0.050000000745058,0.2291860282421112,290.934326171875,291.1499938964844,284.25,283.9172668457031,290.7791442871094,297.1385803222656,290.9239807128906,1.0,0.1522809863090515,1.0,1.0,0.6143673658370972,1.0,-0.4888752400875091,0.2412372678518295,0.2476379722356796,0.125407874584198,0.0,0.0,0.0,25.712480545043945,25.0,-57.6120719909668,-0.0,28.02768898010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.5410369634628296,0.050000000745058,0.0458784885704517,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.5410369634628296,0.050000000745058,0.0483122579753398,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.5410369634628296,0.050000000745058,0.0356832705438137,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.5410369634628296,0.050000000745058,0.0483122579753398,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.5410369634628296,0.050000000745058,0.2291725426912307,290.9158020019531,291.1499938964844,284.25,283.9173583984375,290.8002319335937,297.1371154785156,290.9079284667969,1.0,0.1521331369876861,1.0,1.0,0.6166195869445801,1.0,-0.4888465106487274,0.2404041737318039,0.2484423220157623,0.1249581128358841,0.0,0.0,0.0,25.64402198791504,25.0,-45.50396347045898,-0.0,27.96821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031066894531,0.541353166103363,0.050000000745058,0.045876033604145,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031066894531,0.541353166103363,0.050000000745058,0.0483096726238727,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031066894531,0.541353166103363,0.050000000745058,0.0356813594698905,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031066894531,0.541353166103363,0.050000000745058,0.0483096726238727,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031066894531,0.541353166103363,0.050000000745058,0.2291602790355682,290.9018249511719,291.1499938964844,284.25,283.9173583984375,290.82080078125,297.1356811523437,290.89617919921875,1.0,0.1519987881183624,1.0,1.0,0.6188718676567078,1.0,-0.488820344209671,0.2395879626274109,0.2492323964834213,0.1245092749595642,0.0,0.0,0.0,25.581897735595703,25.0,-33.828243255615234,-0.0,27.91423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5416377782821655,0.050000000745058,0.0458738319575786,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5416377782821655,0.050000000745058,0.0483073554933071,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5416377782821655,0.050000000745058,0.0356796458363533,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5416377782821655,0.050000000745058,0.0483073554933071,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.5416377782821655,0.050000000745058,0.2291492819786071,290.8923034667969,291.1499938964844,284.25,283.91717529296875,290.8409423828125,297.1343688964844,290.888427734375,1.0,0.151878610253334,1.0,1.0,0.6211240887641907,1.0,-0.4887969195842743,0.238789290189743,0.2500076293945312,0.1240611374378204,0.0,0.0,0.0,25.526391983032227,25.0,-23.318050384521484,-0.0,27.86599540710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.5418986082077026,0.050000000745058,0.0458718203008174,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.5418986082077026,0.050000000745058,0.0483052358031272,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.5418986082077026,0.050000000745058,0.0356780812144279,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.5418986082077026,0.050000000745058,0.0483052358031272,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.5418986082077026,0.050000000745058,0.2291392385959625,290.8857727050781,291.1499938964844,284.25,283.9168395996094,290.8607177734375,297.13311767578125,290.88336181640625,1.0,0.1517689824104309,1.0,1.0,0.6233763694763184,1.0,-0.4887754917144775,0.2380079180002212,0.2507675886154175,0.1236127912998199,0.0,0.0,0.0,25.47580909729004,25.0,-13.941375732421877,-0.0,27.82202339172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
