time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5421333909034729,0.050000000745058,0.045870017260313,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5421333909034729,0.050000000745058,0.048303335905075,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5421333909034729,0.050000000745058,0.0356766805052757,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5421333909034729,0.050000000745058,0.048303335905075,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5421333909034729,0.050000000745058,0.2291302233934402,290.88238525390625,291.1499938964844,284.25,283.91632080078125,290.8877258300781,297.1319885253906,290.88153076171875,1.0,0.1516705900430679,1.0,1.0,0.6270004510879517,1.0,-0.4887562692165375,0.2368681132793426,0.2518881559371948,0.1227892786264419,0.0,0.0,0.0,25.43053436279297,25.0,-4.529471397399902,-0.0,27.78259658813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.5423473715782166,0.050000000745058,0.0458683744072914,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.5423473715782166,0.050000000745058,0.0483016073703765,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.5423473715782166,0.050000000745058,0.0356754027307033,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.5423473715782166,0.050000000745058,0.0483016073703765,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.5423473715782166,0.050000000745058,0.2291220426559448,290.8822326660156,291.1499938964844,284.25,283.9156494140625,290.9168395996094,297.1309509277344,290.8831481933594,1.0,0.1515812426805496,1.0,1.0,0.630624532699585,1.0,-0.4887388050556183,0.2357374280691146,0.2530013918876648,0.121955968439579,0.0,0.0,0.0,25.389463424682617,25.0,5.110798358917236,-0.0,27.74681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852844238281,0.5425404906272888,0.050000000745058,0.0458668991923332,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852844238281,0.5425404906272888,0.050000000745058,0.0483000539243221,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852844238281,0.5425404906272888,0.050000000745058,0.0356742553412914,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852844238281,0.5425404906272888,0.050000000745058,0.0483000539243221,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852844238281,0.5425404906272888,0.050000000745058,0.2291146516799926,290.8856201171875,291.1499938964844,284.25,283.914794921875,290.9452209472656,297.1300048828125,290.8881225585937,1.0,0.1515008807182312,1.0,1.0,0.6342486143112183,1.0,-0.4887230992317199,0.2346419095993042,0.2540811896324157,0.121137835085392,0.0,0.0,0.0,25.35256767272949,25.0,13.885872840881348,-0.0,27.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427173972129822,0.050000000745058,0.0458655506372451,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427173972129822,0.050000000745058,0.0482986345887184,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427173972129822,0.050000000745058,0.0356732048094272,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427173972129822,0.050000000745058,0.0482986345887184,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427173972129822,0.050000000745058,0.229107916355133,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.9727783203125,297.129150390625,290.8955078125,1.0,0.1514274626970291,1.0,1.0,0.6378727555274963,1.0,-0.4887087345123291,0.2335809469223022,0.2551277875900268,0.1203337982296943,0.0,0.0,0.0,25.31888198852539,25.0,21.627704620361328,-0.0,27.68529319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428758859634399,0.050000000745058,0.0458643436431884,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428758859634399,0.050000000745058,0.0482973605394363,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428758859634399,0.050000000745058,0.035672266036272,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428758859634399,0.050000000745058,0.0482973605394363,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428758859634399,0.050000000745058,0.2291018962860107,290.9004211425781,291.1499938964844,284.25,283.9125061035156,290.9994506835937,297.12841796875,290.90533447265625,1.0,0.151361808180809,1.0,1.0,0.6414968371391296,1.0,-0.48869588971138,0.2325543165206909,0.2561415731906891,0.1195425987243652,0.0,0.0,0.0,25.288795471191406,25.0,28.151987075805664,-0.0,27.659053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5430208444595337,0.050000000745058,0.0458632409572601,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5430208444595337,0.050000000745058,0.0482962019741535,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5430208444595337,0.050000000745058,0.0356714092195034,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5430208444595337,0.050000000745058,0.0482962019741535,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5430208444595337,0.050000000745058,0.229096382856369,290.9110107421875,291.1499938964844,284.25,283.9110412597656,291.0240173339844,297.1277770996094,290.9168701171875,1.0,0.1513018608093261,1.0,1.0,0.6448380351066589,1.0,-0.4886841475963592,0.2316280454397201,0.2570561170578003,0.1188303083181381,0.0,0.0,0.0,25.26133155822754,25.0,33.55354690551758,-0.0,27.63510131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.5431510210037231,0.050000000745058,0.045862253755331,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.5431510210037231,0.050000000745058,0.0482951626181602,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.5431510210037231,0.050000000745058,0.0356706418097019,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.5431510210037231,0.050000000745058,0.0482951626181602,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.5431510210037231,0.050000000745058,0.2290914505720138,290.92333984375,291.1499938964844,284.25,283.9093933105469,291.0472717285156,297.12725830078125,290.92987060546875,1.0,0.151248037815094,1.0,1.0,0.648179292678833,1.0,-0.4886736273765564,0.2307360172271728,0.2579376101493835,0.1181293725967407,0.0,0.0,0.0,25.2366943359375,25.0,37.74895858764648,-0.0,27.61360740661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.54326993227005,0.050000000745058,0.0458613522350788,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.54326993227005,0.050000000745058,0.0482942126691341,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.54326993227005,0.050000000745058,0.0356699414551258,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.54326993227005,0.050000000745058,0.0482942126691341,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.54326993227005,0.050000000745058,0.2290869504213333,290.9367980957031,291.1499938964844,284.25,283.9075012207031,291.0698547363281,297.1268005371094,290.9439392089844,1.0,0.1511987596750259,1.0,1.0,0.6515204906463623,1.0,-0.4886640608310699,0.2298726737499237,0.2587913870811462,0.1174349337816238,0.0,0.0,0.0,25.214155197143555,25.0,41.22285461425781,-0.0,27.59394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.5433765649795532,0.050000000745058,0.0458605475723743,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.5433765649795532,0.050000000745058,0.048293363302946,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.5433765649795532,0.050000000745058,0.0356693156063556,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.5433765649795532,0.050000000745058,0.048293363302946,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499816894531,0.5433765649795532,0.050000000745058,0.2290829271078109,290.951416015625,291.1499938964844,284.25,283.9053649902344,291.0917053222656,297.12646484375,290.95904541015625,1.0,0.1511544287204742,1.0,1.0,0.6548616886138916,1.0,-0.4886554479598999,0.2290380150079727,0.2596174478530884,0.116745613515377,0.0,0.0,0.0,25.19389915466309,25.0,43.97404098510742,-0.0,27.576261520385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653625488281,0.5434733629226685,0.050000000745058,0.0458598174154758,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653625488281,0.5434733629226685,0.050000000745058,0.0482925958931446,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653625488281,0.5434733629226685,0.050000000745058,0.03566874563694,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653625488281,0.5434733629226685,0.050000000745058,0.0482925958931446,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653625488281,0.5434733629226685,0.050000000745058,0.2290792763233184,290.9668884277344,291.1499938964844,284.25,283.9029846191406,291.1128845214844,297.12615966796875,290.9749450683594,1.0,0.1511139869689941,1.0,1.0,0.6582028865814209,1.0,-0.4886476695537567,0.2282315641641616,0.2604160904884338,0.1160608381032943,0.0,0.0,0.0,25.175424575805664,25.0,46.1941032409668,-0.0,27.560131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5435595512390137,0.050000000745058,0.0458591654896736,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5435595512390137,0.050000000745058,0.0482919104397296,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5435595512390137,0.050000000745058,0.0356682389974594,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5435595512390137,0.050000000745058,0.0482919104397296,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5435595512390137,0.050000000745058,0.2290760278701782,290.9830627441406,291.1499938964844,284.25,283.900390625,291.1279602050781,297.1259765625,290.9913024902344,1.0,0.1510775238275528,1.0,1.0,0.6602680087089539,1.0,-0.4886407554149627,0.2277233600616455,0.2609173655509949,0.1156310886144638,0.0,0.0,0.0,25.158729553222656,25.0,47.0323486328125,-0.0,27.54560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.5436354875564575,0.050000000745058,0.0458585917949676,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.5436354875564575,0.050000000745058,0.0482913069427013,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.5436354875564575,0.050000000745058,0.0356677956879138,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.5436354875564575,0.050000000745058,0.0482913069427013,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.5436354875564575,0.050000000745058,0.229073166847229,290.9992370605469,291.1499938964844,284.25,283.8976135253906,291.1402893066406,297.1258544921875,291.00732421875,1.0,0.1510443687438964,1.0,1.0,0.662333071231842,1.0,-0.4886346459388733,0.2272586673498153,0.2613759934902191,0.1151868477463722,0.0,0.0,0.0,25.14355087280273,25.0,46.517974853515625,-0.0,27.532405853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.5437004566192627,0.050000000745058,0.0458581037819385,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.5437004566192627,0.050000000745058,0.0482907928526401,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.5437004566192627,0.050000000745058,0.0356674157083034,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.5437004566192627,0.050000000745058,0.0482907928526401,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.5437004566192627,0.050000000745058,0.2290707230567932,291.0149841308594,291.1499938964844,284.25,283.8946533203125,291.15185546875,297.12579345703125,291.0227966308594,1.0,0.1510148495435714,1.0,1.0,0.6643981337547302,1.0,-0.4886294305324554,0.22681824862957,0.2618111968040466,0.1147109419107437,0.0,0.0,0.0,25.130029678344727,25.0,45.33157730102539,-0.0,27.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.5437573790550232,0.050000000745058,0.0458576753735542,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.5437573790550232,0.050000000745058,0.048290342092514,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.5437573790550232,0.050000000745058,0.0356670804321765,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.5437573790550232,0.050000000745058,0.048290342092514,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.5437573790550232,0.050000000745058,0.2290685921907425,291.03033447265625,291.1499938964844,284.25,283.8915100097656,291.1629638671875,297.1258239746094,291.0379333496094,1.0,0.1509877890348434,1.0,1.0,0.6664632558822632,1.0,-0.4886248707771301,0.2263999432325363,0.262224942445755,0.114208199083805,0.0,0.0,0.0,25.117639541625977,25.0,44.03312301635742,-0.0,27.509923934936523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.5438057780265808,0.050000000745058,0.0458573140203952,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.5438057780265808,0.050000000745058,0.0482899583876132,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.5438057780265808,0.050000000745058,0.0356668010354042,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.5438057780265808,0.050000000745058,0.0482899583876132,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.5438057780265808,0.050000000745058,0.2290667742490768,291.0452575683594,291.1499938964844,284.25,283.88818359375,291.17352294921875,297.1258850097656,291.0527038574219,1.0,0.1509634256362915,1.0,1.0,0.6685283184051514,1.0,-0.4886209964752197,0.2260040193796157,0.2626169621944427,0.1136778369545936,0.0,0.0,0.0,25.10647201538086,25.0,42.6400146484375,-0.0,27.50026130676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5438469648361206,0.050000000745058,0.0458570048213005,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5438469648361206,0.050000000745058,0.0482896342873573,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5438469648361206,0.050000000745058,0.0356665588915348,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5438469648361206,0.050000000745058,0.0482896342873573,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5438469648361206,0.050000000745058,0.2290652394294738,291.0597229003906,291.1499938964844,284.25,283.8847045898437,291.177734375,297.12603759765625,291.0668029785156,1.0,0.1509414166212082,1.0,1.0,0.6691029667854309,1.0,-0.4886176884174347,0.2259168624877929,0.2627008557319641,0.1134078353643417,0.0,0.0,0.0,25.096330642700195,25.0,40.23844146728516,-0.0,27.491544723510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.5438809990882874,0.050000000745058,0.0458567515015602,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.5438809990882874,0.050000000745058,0.0482893660664558,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.5438809990882874,0.050000000745058,0.0356663614511489,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.5438809990882874,0.050000000745058,0.0482893660664558,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.5438809990882874,0.050000000745058,0.2290639579296112,291.0730895996094,291.1499938964844,284.25,283.8810729980469,291.17938232421875,297.126220703125,291.0794982910156,1.0,0.1509216129779815,1.0,1.0,0.6696776151657104,1.0,-0.4886149764060974,0.2258634120225906,0.2627515792846679,0.1131271198391914,0.0,0.0,0.0,25.087188720703125,25.0,36.84632873535156,-0.0,27.48371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5439091324806213,0.050000000745058,0.0458565391600132,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5439091324806213,0.050000000745058,0.0482891462743282,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5439091324806213,0.050000000745058,0.0356661975383758,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5439091324806213,0.050000000745058,0.0482891462743282,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5439091324806213,0.050000000745058,0.2290629148483276,291.08526611328125,291.1499938964844,284.25,283.8772888183594,291.1806335449219,297.12646484375,291.09100341796875,1.0,0.1509034931659698,1.0,1.0,0.6702523231506348,1.0,-0.4886127412319183,0.2258232533931732,0.2627894878387451,0.1128169298171997,0.0,0.0,0.0,25.07881546020508,25.0,33.33747482299805,-0.0,27.476560592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439305305480957,0.050000000745058,0.0458563826978206,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439305305480957,0.050000000745058,0.0482889786362648,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439305305480957,0.050000000745058,0.035666074603796,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439305305480957,0.050000000745058,0.0482889786362648,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.5439305305480957,0.050000000745058,0.2290621250867843,291.0960693359375,291.1499938964844,284.25,283.87335205078125,291.1815490722656,297.12677001953125,291.10125732421875,1.0,0.1508873254060745,1.0,1.0,0.6708269715309143,1.0,-0.4886110126972198,0.2257967740297317,0.2628142535686493,0.1124764084815979,0.0,0.0,0.0,25.071338653564453,25.0,29.96742057800293,-0.0,27.470199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5439470410346985,0.050000000745058,0.0458562597632408,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5439470410346985,0.050000000745058,0.0482888482511043,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5439470410346985,0.050000000745058,0.0356659777462482,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5439470410346985,0.050000000745058,0.0482888482511043,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5439470410346985,0.050000000745058,0.2290615141391754,291.1059265136719,291.1499938964844,284.25,283.8692932128906,291.18218994140625,297.12713623046875,291.1106262207031,1.0,0.150872528553009,1.0,1.0,0.6714016199111938,1.0,-0.4886097013950348,0.2257823050022125,0.2628273963928222,0.1121094450354576,0.0,0.0,0.0,25.0644760131836,25.0,26.80280303955078,-0.0,27.46438407897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5439584255218506,0.050000000745058,0.0458561740815639,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5439584255218506,0.050000000745058,0.0482887625694274,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5439584255218506,0.050000000745058,0.0356659144163131,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5439584255218506,0.050000000745058,0.0482887625694274,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5439584255218506,0.050000000745058,0.229061096906662,291.11474609375,291.1499938964844,284.25,283.8650817871094,291.1781005859375,297.1275329589844,291.11883544921875,1.0,0.1508592069149017,1.0,1.0,0.6708213686943054,1.0,-0.4886087775230407,0.226000040769577,0.2626087665557861,0.1119321212172508,0.0,0.0,0.0,25.058246612548828,25.0,23.157241821289062,-0.0,27.45916557312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5439651608467102,0.050000000745058,0.04585612565279,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5439651608467102,0.050000000745058,0.0482887104153633,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5439651608467102,0.050000000745058,0.0356658771634101,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5439651608467102,0.050000000745058,0.0482887104153633,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5439651608467102,0.050000000745058,0.2290608435869217,291.12225341796875,291.1499938964844,284.25,283.8607788085937,291.1720275878906,297.1279602050781,291.1255798339844,1.0,0.1508471071720123,1.0,1.0,0.6702410578727722,1.0,-0.4886082410812378,0.2262448370456695,0.2623634338378906,0.111742727458477,0.0,0.0,0.0,25.052566528320312,25.0,18.96904945373535,-0.0,27.454439163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5439668893814087,0.050000000745058,0.0458561144769191,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5439668893814087,0.050000000745058,0.0482886992394924,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5439668893814087,0.050000000745058,0.0356658697128295,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5439668893814087,0.050000000745058,0.0482886992394924,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5439668893814087,0.050000000745058,0.2290607988834381,291.1280212402344,291.1499938964844,284.25,283.8563232421875,291.16552734375,297.1284484863281,291.13055419921875,1.0,0.1508363485336303,1.0,1.0,0.6696608066558838,1.0,-0.4886081218719482,0.2265016734600067,0.2621064484119415,0.1115261539816856,0.0,0.0,0.0,25.04750061035156,25.0,14.841612815856934,-0.0,27.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5439647436141968,0.050000000745058,0.0458561331033706,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5439647436141968,0.050000000745058,0.0482887178659439,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5439647436141968,0.050000000745058,0.0356658808887004,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5439647436141968,0.050000000745058,0.0482887178659439,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5439647436141968,0.050000000745058,0.2290608882904052,291.1325378417969,291.1499938964844,284.25,283.8517761230469,291.1588439941406,297.1289367675781,291.1344299316406,1.0,0.1508265137672424,1.0,1.0,0.6690805554389954,1.0,-0.4886082708835602,0.2267694473266601,0.2618388235569,0.1112849041819572,0.0,0.0,0.0,25.042848587036133,25.0,10.98724365234375,-0.0,27.44644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439582467079163,0.050000000745058,0.0458561852574348,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439582467079163,0.050000000745058,0.048288770020008,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439582467079163,0.050000000745058,0.0356659218668937,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439582467079163,0.050000000745058,0.048288770020008,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439582467079163,0.050000000745058,0.2290611416101455,291.1355895996094,291.1499938964844,284.25,283.8471374511719,291.1518249511719,297.1294860839844,291.13690185546875,1.0,0.150817796587944,1.0,1.0,0.6685003042221069,1.0,-0.4886088073253631,0.2270489037036895,0.2615599036216736,0.1110172122716903,0.0,0.0,0.0,25.03870391845703,25.0,7.498956680297852,-0.0,27.44308853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5439484119415283,0.050000000745058,0.0458562597632408,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5439484119415283,0.050000000745058,0.0482888519763946,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5439484119415283,0.050000000745058,0.0356659814715385,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5439484119415283,0.050000000745058,0.0482888519763946,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5439484119415283,0.050000000745058,0.2290615141391754,291.1375732421875,291.1499938964844,284.25,283.8423767089844,291.1423034667969,297.13006591796875,291.1382751464844,1.0,0.1508098989725113,1.0,1.0,0.6673504710197449,1.0,-0.4886095821857452,0.2274495810270309,0.2611599862575531,0.1108375266194343,0.0,0.0,0.0,25.03490829467773,25.0,3.903449535369873,-0.0,27.440059661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5439351201057434,0.050000000745058,0.0458563640713691,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5439351201057434,0.050000000745058,0.0482889600098133,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5439351201057434,0.050000000745058,0.0356660597026348,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5439351201057434,0.050000000745058,0.0482889600098133,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5439351201057434,0.050000000745058,0.2290620356798172,291.13818359375,291.1499938964844,284.25,283.8375549316406,291.1316833496094,297.13067626953125,291.1382141113281,1.0,0.1508028209209442,1.0,1.0,0.6662006974220276,1.0,-0.4886106550693512,0.2278698086738586,0.2607408463954925,0.1106433421373367,0.0,0.0,0.0,25.031482696533203,25.0,0.2459785938262939,-0.0,27.437368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5439189672470093,0.050000000745058,0.045856487005949,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5439189672470093,0.050000000745058,0.0482890903949737,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5439189672470093,0.050000000745058,0.0356661565601825,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5439189672470093,0.050000000745058,0.0482890903949737,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5439189672470093,0.050000000745058,0.2290626466274261,291.1376953125,291.1499938964844,284.25,283.8326110839844,291.1207580566406,297.1312866210937,291.1371154785156,1.0,0.150796353816986,1.0,1.0,0.6650509238243103,1.0,-0.4886119365692138,0.2283008694648742,0.2603110671043396,0.1104297637939453,0.0,0.0,0.0,25.0283260345459,25.0,-3.267368793487549,-0.0,27.43491744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5438995957374573,0.050000000745058,0.0458566360175609,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5438995957374573,0.050000000745058,0.0482892468571662,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5438995957374573,0.050000000745058,0.0356662720441818,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5438995957374573,0.050000000745058,0.0482892468571662,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5438995957374573,0.050000000745058,0.2290633916854858,291.13580322265625,291.1499938964844,284.25,283.8276062011719,291.1095275878906,297.1319274902344,291.1346435546875,1.0,0.1507906466722488,1.0,1.0,0.6639010906219482,1.0,-0.488613486289978,0.2287429571151733,0.2598705291748047,0.1101962849497795,0.0,0.0,0.0,25.02551651000977,25.0,-6.489453315734863,-0.0,27.43277931213379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5438779592514038,0.050000000745058,0.0458568036556243,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5438779592514038,0.050000000745058,0.0482894219458103,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5438779592514038,0.050000000745058,0.0356664024293422,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5438779592514038,0.050000000745058,0.0482894219458103,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5438779592514038,0.050000000745058,0.2290642261505127,291.1330261230469,291.1499938964844,284.25,283.8225402832031,291.0980529785156,297.1325988769531,291.13134765625,1.0,0.1507854163646698,1.0,1.0,0.662751317024231,1.0,-0.4886152148246765,0.2291943132877349,0.2594209015369415,0.1099471077322959,0.0,0.0,0.0,25.02292251586914,25.0,-9.48673152923584,-0.0,27.430837631225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5438537001609802,0.050000000745058,0.045856986194849,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5438537001609802,0.050000000745058,0.0482896156609058,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5438537001609802,0.050000000745058,0.0356665477156639,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5438537001609802,0.050000000745058,0.0482896156609058,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5438537001609802,0.050000000745058,0.2290651500225067,291.129150390625,291.1499938964844,284.25,283.8174133300781,291.0863952636719,297.1332702636719,291.12701416015625,1.0,0.1507807970046997,1.0,1.0,0.6616156101226807,1.0,-0.4886171519756317,0.2296522855758667,0.2589648962020874,0.1096787750720977,0.0,0.0,0.0,25.02059936523437,25.0,-12.185914993286133,-0.0,27.42913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5438274145126343,0.050000000745058,0.0458571873605251,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5438274145126343,0.050000000745058,0.0482898280024528,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5438274145126343,0.050000000745058,0.0356667004525661,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5438274145126343,0.050000000745058,0.0482898280024528,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5438274145126343,0.050000000745058,0.2290661484003067,291.1244506835937,291.1499938964844,284.25,283.8122253417969,291.0745849609375,297.13397216796875,291.1218566894531,1.0,0.1507766246795654,1.0,1.0,0.6604799628257751,1.0,-0.4886192679405212,0.2301180213689804,0.2585012316703796,0.1093974560499191,0.0,0.0,0.0,25.01847648620605,25.0,-14.656209945678713,-0.0,27.427621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5437991619110107,0.050000000745058,0.0458574034273624,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5437991619110107,0.050000000745058,0.048290055245161,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5437991619110107,0.050000000745058,0.0356668680906295,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5437991619110107,0.050000000745058,0.048290055245161,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5437991619110107,0.050000000745058,0.2290672212839126,291.11883544921875,291.1499938964844,284.25,283.8069763183594,291.0625305175781,297.1346740722656,291.1158752441406,1.0,0.1507729142904281,1.0,1.0,0.6593442559242249,1.0,-0.4886215329170227,0.2305913865566253,0.2580301463603973,0.1091042086482048,0.0,0.0,0.0,25.01656723022461,25.0,-16.886646270751953,-0.0,27.42629623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0458576306700706,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0482902936637401,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0356670469045639,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.0482902936637401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437694787979126,0.050000000745058,0.2290683537721634,291.11260986328125,291.1499938964844,284.25,283.8016967773437,291.05035400390625,297.1354064941406,291.1092529296875,1.0,0.1507695466279983,1.0,1.0,0.6582086086273193,1.0,-0.4886239171028137,0.2310707569122314,0.2575531601905823,0.1088028773665428,0.0,0.0,0.0,25.01481056213379,25.0,-18.946102142333984,-0.0,27.425106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437382459640503,0.050000000745058,0.0458578690886497,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437382459640503,0.050000000745058,0.0482905432581901,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437382459640503,0.050000000745058,0.0356672294437885,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437382459640503,0.050000000745058,0.0482905432581901,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437382459640503,0.050000000745058,0.2290695458650589,291.1055603027344,291.1499938964844,284.25,283.79638671875,291.0380249023437,297.1361389160156,291.1018981933594,1.0,0.1507665961980819,1.0,1.0,0.657072901725769,1.0,-0.4886264204978943,0.231556087732315,0.2570703327655792,0.1084936559200286,0.0,0.0,0.0,25.01323890686035,25.0,-20.79038429260254,-0.0,27.4240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.5437058210372925,0.050000000745058,0.0458581149578094,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.5437058210372925,0.050000000745058,0.048290804028511,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.5437058210372925,0.050000000745058,0.035667423158884,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.5437058210372925,0.050000000745058,0.048290804028511,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.5437058210372925,0.050000000745058,0.229070782661438,291.0979919433594,291.1499938964844,284.25,283.791015625,291.02752685546875,297.13690185546875,291.09405517578125,1.0,0.1507639288902282,1.0,1.0,0.6563943028450012,1.0,-0.488629013299942,0.2319483906030655,0.2566806077957153,0.1080837994813919,0.0,0.0,0.0,25.01181602478028,25.0,-22.150707244873047,-0.0,27.42317771911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
