time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.5436724424362183,0.050000000745058,0.04585837200284,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.5436724424362183,0.050000000745058,0.0482910722494125,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.5436724424362183,0.050000000745058,0.0356676205992698,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.5436724424362183,0.050000000745058,0.0482910722494125,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.5436724424362183,0.050000000745058,0.2290720641613006,291.0900573730469,291.1499938964844,284.25,283.78564453125,291.0177001953125,297.1376342773437,291.08599853515625,1.0,0.1507615745067596,1.0,1.0,0.6557157039642334,1.0,-0.4886316955089569,0.2323363870382309,0.2562952935695648,0.1076636314392089,0.0,0.0,0.0,25.01053810119629,25.0,-23.007923126220703,-0.0,27.422399520874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.5436385273933411,0.050000000745058,0.0458586290478706,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.5436385273933411,0.050000000745058,0.0482913441956043,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.5436385273933411,0.050000000745058,0.0356678217649459,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.5436385273933411,0.050000000745058,0.0482913441956043,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.5436385273933411,0.050000000745058,0.2290733456611633,291.0819091796875,291.1499938964844,284.25,283.7802734375,291.0079040527344,297.138427734375,291.0777587890625,1.0,0.1507594585418701,1.0,1.0,0.6550371050834656,1.0,-0.4886344075202942,0.2327256351709365,0.2559087574481964,0.1072423979640007,0.0,0.0,0.0,25.00936508178711,25.0,-23.68379592895508,-0.0,27.42171096801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.5436039566993713,0.050000000745058,0.0458588935434818,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.5436039566993713,0.050000000745058,0.0482916235923767,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.5436039566993713,0.050000000745058,0.0356680266559124,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.5436039566993713,0.050000000745058,0.0482916235923767,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.5436039566993713,0.050000000745058,0.2290746718645095,291.07354736328125,291.1499938964844,284.25,283.7748718261719,290.9980773925781,297.1391906738281,291.0692749023437,1.0,0.150757610797882,1.0,1.0,0.6543585062026978,1.0,-0.4886371791362762,0.2331153005361557,0.2555218636989593,0.1068221554160118,0.0,0.0,0.0,25.008319854736328,25.0,-24.20916557312012,-0.0,27.421131134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.5435692667961121,0.050000000745058,0.045859158039093,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.5435692667961121,0.050000000745058,0.048291902989149,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.5435692667961121,0.050000000745058,0.0356682352721691,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.5435692667961121,0.050000000745058,0.048291902989149,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.5435692667961121,0.050000000745058,0.2290759980678558,291.06500244140625,291.1499938964844,284.25,283.7694702148437,290.9882507324219,297.1399841308594,291.0606384277344,1.0,0.1507559567689895,1.0,1.0,0.6536799073219299,1.0,-0.4886399507522583,0.2335043847560882,0.25513556599617,0.1064053103327751,0.0,0.0,0.0,25.00735855102539,25.0,-24.66901588439941,-0.0,27.420625686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5435342192649841,0.050000000745058,0.0458594262599945,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5435342192649841,0.050000000745058,0.0482921823859214,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5435342192649841,0.050000000745058,0.0356684438884258,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5435342192649841,0.050000000745058,0.0482921823859214,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5435342192649841,0.050000000745058,0.2290773242712021,291.0563049316406,291.1499938964844,284.25,283.7640686035156,290.9814147949219,297.1407775878906,291.05194091796875,1.0,0.1507544964551925,1.0,1.0,0.6536704301834106,1.0,-0.4886427819728851,0.2337469309568405,0.2548958361148834,0.1058494448661804,0.0,0.0,0.0,25.00651741027832,25.0,-24.5648250579834,-0.0,27.42019844055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5434993505477905,0.050000000745058,0.0458596944808959,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5434993505477905,0.050000000745058,0.0482924655079841,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5434993505477905,0.050000000745058,0.0356686487793922,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5434993505477905,0.050000000745058,0.0482924655079841,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5434993505477905,0.050000000745058,0.2290786653757095,291.0477905273437,291.1499938964844,284.25,283.7586669921875,290.9757080078125,297.1415710449219,291.0435791015625,1.0,0.1507532000541687,1.0,1.0,0.6536610126495361,1.0,-0.4886455833911896,0.2339766323566436,0.2546689510345459,0.1052907332777977,0.0,0.0,0.0,25.005756378173828,25.0,-23.92609977722168,-0.0,27.41983413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434647798538208,0.050000000745058,0.0458599589765071,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434647798538208,0.050000000745058,0.0482927449047565,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434647798538208,0.050000000745058,0.0356688573956489,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434647798538208,0.050000000745058,0.0482927449047565,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5434647798538208,0.050000000745058,0.2290799766778946,291.03961181640625,291.1499938964844,284.25,283.7533264160156,290.9701843261719,297.1423034667969,291.0355834960937,1.0,0.1507520824670791,1.0,1.0,0.6536515355110168,1.0,-0.4886483550071716,0.2342022955417633,0.2544460594654083,0.1047418937087059,0.0,0.0,0.0,25.00508117675781,25.0,-23.11507225036621,-0.0,27.419538497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5434305667877197,0.050000000745058,0.045860219746828,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5434305667877197,0.050000000745058,0.0482930205762386,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5434305667877197,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5434305667877197,0.050000000745058,0.0482930205762386,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5434305667877197,0.050000000745058,0.2290812879800796,291.0317077636719,291.1499938964844,284.25,283.7479553222656,290.9647216796875,297.1430053710937,291.0278015136719,1.0,0.1507510691881179,1.0,1.0,0.6536420583724976,1.0,-0.4886510968208313,0.2344241738319397,0.2542269229888916,0.1042023599147796,0.0,0.0,0.0,25.00446319580078,25.0,-22.3127498626709,-0.0,27.41928672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5433970093727112,0.050000000745058,0.0458604767918586,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5433970093727112,0.050000000745058,0.0482932887971401,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5433970093727112,0.050000000745058,0.0356692597270011,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5433970093727112,0.050000000745058,0.0482932887971401,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5433970093727112,0.050000000745058,0.2290825694799423,291.0240783691406,291.1499938964844,284.25,283.7426452636719,290.9593505859375,297.1436767578125,291.020263671875,1.0,0.1507502198219299,1.0,1.0,0.6536325812339783,1.0,-0.4886538088321686,0.2346404194831848,0.2540133893489837,0.1036766767501831,0.0,0.0,0.0,25.00391387939453,25.0,-21.54323959350586,-0.0,27.41908836364746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.5433639287948608,0.050000000745058,0.0482935570180416,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0166931152344,291.1499938964844,284.25,283.7373962402344,290.9570007324219,297.144287109375,291.0130920410156,1.0,0.150749459862709,1.0,1.0,0.6542903780937195,1.0,-0.4886564612388611,0.2347080707550048,0.2539483904838562,0.1030207574367523,0.0,0.0,0.0,25.003437042236328,25.0,-20.32264518737793,-0.0,27.41892433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.5433317422866821,0.050000000745058,0.0458609759807586,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.5433317422866821,0.050000000745058,0.0482938140630722,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.5433317422866821,0.050000000745058,0.0356696471571922,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.5433317422866821,0.050000000745058,0.0482938140630722,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.5433317422866821,0.050000000745058,0.2290850728750229,291.0099182128906,291.1499938964844,284.25,283.7321472167969,290.95587158203125,297.14483642578125,291.0066223144531,1.0,0.1507487893104553,1.0,1.0,0.6549481749534607,1.0,-0.4886590540409088,0.2347600758075714,0.2538989782333374,0.1023727804422378,0.0,0.0,0.0,25.00301551818848,25.0,-18.669353485107425,-0.0,27.41879844665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.5433003902435303,0.050000000745058,0.0458612143993377,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.5433003902435303,0.050000000745058,0.0482940673828125,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.5433003902435303,0.050000000745058,0.0356698334217071,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.5433003902435303,0.050000000745058,0.0482940673828125,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.5433003902435303,0.050000000745058,0.2290862649679184,291.003662109375,291.1499938964844,284.25,283.7269897460937,290.95489501953125,297.1453552246094,291.0007019042969,1.0,0.1507482081651687,1.0,1.0,0.6556059718132019,1.0,-0.4886615872383117,0.2348069846630096,0.2538546025753021,0.1017408967018127,0.0,0.0,0.0,25.00263023376465,25.0,-16.977886199951172,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5432702302932739,0.050000000745058,0.0458614453673362,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5432702302932739,0.050000000745058,0.0482943095266819,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5432702302932739,0.050000000745058,0.0356700122356414,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5432702302932739,0.050000000745058,0.0482943095266819,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5432702302932739,0.050000000745058,0.2290874123573303,290.99810791015625,291.1499938964844,284.25,283.72186279296875,290.9541015625,297.1458435058594,290.99542236328125,1.0,0.1507477015256881,1.0,1.0,0.6562637686729431,1.0,-0.4886640310287475,0.2348470389842987,0.2538169920444488,0.1011293902993202,0.0,0.0,0.0,25.00229263305664,25.0,-15.352964401245115,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.543241024017334,0.050000000745058,0.0458616688847541,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.543241024017334,0.050000000745058,0.048294547945261,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.543241024017334,0.050000000745058,0.0356701873242855,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.543241024017334,0.050000000745058,0.048294547945261,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.543241024017334,0.050000000745058,0.2290885299444198,290.9930114746094,291.1499938964844,284.25,283.716796875,290.95343017578125,297.1463317871094,290.9905700683594,1.0,0.1507472693920135,1.0,1.0,0.6569215655326843,1.0,-0.4886663556098938,0.2348814010620117,0.2537849843502044,0.1005353033542633,0.0,0.0,0.0,25.00198554992676,25.0,-13.8285493850708,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9888916015625,0.5432129502296448,0.050000000745058,0.0458618849515914,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9888916015625,0.5432129502296448,0.050000000745058,0.0482947714626789,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9888916015625,0.5432129502296448,0.050000000745058,0.0356703549623489,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9888916015625,0.5432129502296448,0.050000000745058,0.0482947714626789,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9888916015625,0.5432129502296448,0.050000000745058,0.2290896028280258,290.9884338378906,291.1499938964844,284.25,283.7118225097656,290.9549865722656,297.14678955078125,290.9862976074219,1.0,0.1507468819618225,1.0,1.0,0.6580607891082764,1.0,-0.4886686205863952,0.2348084598779678,0.2538601756095886,0.0998631566762924,0.0,0.0,0.0,25.0017318725586,25.0,-12.07343578338623,-0.0,27.418533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5431861281394958,0.050000000745058,0.2290906459093094,290.98455810546875,291.1499938964844,284.25,283.7069396972656,290.9573974609375,297.147216796875,290.9827575683594,1.0,0.1507465541362762,1.0,1.0,0.6591999530792236,1.0,-0.4886707961559295,0.2347234040498733,0.2539474070072174,0.099206194281578,0.0,0.0,0.0,25.00150489807129,25.0,-10.109380722045898,-0.0,27.41851234436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431605577468872,0.050000000745058,0.0458622872829437,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431605577468872,0.050000000745058,0.0482951961457729,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431605577468872,0.050000000745058,0.035670667886734,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431605577468872,0.050000000745058,0.0482951961457729,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.5431605577468872,0.050000000745058,0.229091614484787,290.9814453125,291.1499938964844,284.25,283.7021179199219,290.96002197265625,297.14764404296875,290.9800109863281,1.0,0.1507462710142135,1.0,1.0,0.6603391766548157,1.0,-0.4886728525161743,0.2346321791410446,0.2540406882762909,0.0985733941197395,0.0,0.0,0.0,25.00130844116211,25.0,-8.192333221435547,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5431362390518188,0.050000000745058,0.0458624735474586,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5431362390518188,0.050000000745058,0.0482953935861587,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5431362390518188,0.050000000745058,0.0356708131730556,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5431362390518188,0.050000000745058,0.0482953935861587,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.5431362390518188,0.050000000745058,0.2290925532579422,290.9788818359375,291.1499938964844,284.25,283.6973876953125,290.9627990722656,297.1481018066406,290.9777526855469,1.0,0.1507460176944732,1.0,1.0,0.6614783406257629,1.0,-0.4886748194694519,0.2345359474420547,0.2541388571262359,0.0979617908596992,0.0,0.0,0.0,25.00113105773925,25.0,-6.381737232208252,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134104728699,0.050000000745058,0.0458626486361026,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134104728699,0.050000000745058,0.0482955761253833,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134104728699,0.050000000745058,0.0482955761253833,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.5431134104728699,0.050000000745058,0.2290934175252914,290.9770202636719,291.1499938964844,284.25,283.6927795410156,290.9657287597656,297.1485290527344,290.9761962890625,1.0,0.1507458090782165,1.0,1.0,0.662617564201355,1.0,-0.4886766672134399,0.2344328314065933,0.2542438209056854,0.0973758772015571,0.0,0.0,0.0,25.00097846984864,25.0,-4.73180627822876,-0.0,27.41851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0458628162741661,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0482957512140274,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.0482957512140274,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9756774902344,291.1499938964844,284.25,283.6882629394531,290.9696960449219,297.1489562988281,290.9751281738281,1.0,0.1507456302642822,1.0,1.0,0.6639752984046936,1.0,-0.4886784255504608,0.2342812716960907,0.2543971538543701,0.0967688858509063,0.0,0.0,0.0,25.000850677490234,25.0,-3.0469582080841064,-0.0,27.418533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750671386719,0.5430715084075928,0.050000000745058,0.0458629690110683,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750671386719,0.5430715084075928,0.050000000745058,0.0482959151268005,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750671386719,0.5430715084075928,0.050000000745058,0.0356712006032466,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750671386719,0.5430715084075928,0.050000000745058,0.0482959151268005,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750671386719,0.5430715084075928,0.050000000745058,0.2290950268507003,290.9749755859375,291.1499938964844,284.25,283.683837890625,290.97412109375,297.1494140625,290.9747314453125,1.0,0.1507454663515091,1.0,1.0,0.6653329730033875,1.0,-0.4886800646781921,0.2341211438179016,0.2545588910579681,0.0961845219135284,0.0,0.0,0.0,25.00074005126953,25.0,-1.3663274049758911,-0.0,27.41855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5430526733398438,0.050000000745058,0.0458631142973899,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5430526733398438,0.050000000745058,0.0482960678637027,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5430526733398438,0.050000000745058,0.0356713123619556,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5430526733398438,0.050000000745058,0.0482960678637027,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.5430526733398438,0.050000000745058,0.2290957570075988,290.9747314453125,291.1499938964844,284.25,283.6795654296875,290.97869873046875,297.1498413085937,290.97479248046875,1.0,0.1507453173398971,1.0,1.0,0.6666907072067261,1.0,-0.4886815845966339,0.2339557260274887,0.254725843667984,0.0956247672438621,0.0,0.0,0.0,25.00064277648925,25.0,0.2522515058517456,-0.0,27.4185733795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430352687835693,0.050000000745058,0.0458632484078407,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430352687835693,0.050000000745058,0.0482962094247341,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430352687835693,0.050000000745058,0.035671416670084,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430352687835693,0.050000000745058,0.0482962094247341,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430352687835693,0.050000000745058,0.2290964275598526,290.9752197265625,291.1499938964844,284.25,283.6754150390625,290.9834289550781,297.1503295898437,290.9755249023437,1.0,0.1507451981306076,1.0,1.0,0.6680484414100647,1.0,-0.4886829853057861,0.2337848395109176,0.2548981606960296,0.0950898230075836,0.0,0.0,0.0,25.00056266784668,25.0,1.7193374633789062,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.5430191159248352,0.050000000745058,0.0482963398098945,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.5430191159248352,0.050000000745058,0.0356715098023414,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9761657714844,291.1499938964844,284.25,283.67138671875,290.9883117675781,297.1507873535156,290.9766845703125,1.0,0.1507450938224792,1.0,1.0,0.6694061160087585,1.0,-0.4886842966079712,0.2336090058088302,0.2550752758979797,0.0945782288908958,0.0,0.0,0.0,25.0004940032959,25.0,3.08160138130188,-0.0,27.418621063232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5430045127868652,0.050000000745058,0.0458634831011295,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5430045127868652,0.050000000745058,0.0482964590191841,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5430045127868652,0.050000000745058,0.0356715992093086,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5430045127868652,0.050000000745058,0.0482964590191841,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5430045127868652,0.050000000745058,0.2290976047515869,290.9775085449219,291.1499938964844,284.25,283.6675109863281,290.9931945800781,297.1513061523437,290.978271484375,1.0,0.150745004415512,1.0,1.0,0.6707207560539246,1.0,-0.4886854588985443,0.2334352135658264,0.2552502453327179,0.0941002145409584,0.0,0.0,0.0,25.00043487548828,25.0,4.31415605545044,-0.0,27.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5429912805557251,0.050000000745058,0.2290981113910675,290.979248046875,291.1499938964844,284.25,283.6637878417969,290.9981689453125,297.1517944335937,290.9801940917969,1.0,0.1507449150085449,1.0,1.0,0.6720353960990906,1.0,-0.4886865317821502,0.2332563400268554,0.2554301917552948,0.0936466678977012,0.0,0.0,0.0,25.00038719177246,25.0,5.438055038452148,-0.0,27.418664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429794192314148,0.050000000745058,0.045863676816225,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429794192314148,0.050000000745058,0.0482966601848602,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429794192314148,0.050000000745058,0.0356717482209205,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429794192314148,0.050000000745058,0.0482966601848602,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429794192314148,0.050000000745058,0.2290985584259033,290.9813537597656,291.1499938964844,284.25,283.6601867675781,291.0032958984375,297.1523132324219,290.98248291015625,1.0,0.1507448405027389,1.0,1.0,0.6733499765396118,1.0,-0.4886874854564667,0.2330717742443084,0.2556157410144806,0.093217059969902,0.0,0.0,0.0,25.00034713745117,25.0,6.473272323608398,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.048296745866537,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9837341308594,291.1499938964844,284.25,283.6567687988281,291.008544921875,297.1528625488281,290.98504638671875,1.0,0.1507447659969329,1.0,1.0,0.6746646165847778,1.0,-0.4886883497238159,0.2328813821077346,0.25580695271492,0.0928114429116249,0.0,0.0,0.0,25.00031471252441,25.0,7.453470230102539,-0.0,27.41869735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862670898437,0.542959988117218,0.050000000745058,0.0458638258278369,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862670898437,0.542959988117218,0.050000000745058,0.0482968166470527,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862670898437,0.542959988117218,0.050000000745058,0.0356718637049198,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862670898437,0.542959988117218,0.050000000745058,0.0482968166470527,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862670898437,0.542959988117218,0.050000000745058,0.229099303483963,290.9865417480469,291.1499938964844,284.25,283.6535339355469,291.0140075683594,297.1534118652344,290.9880065917969,1.0,0.150744691491127,1.0,1.0,0.6759792566299438,1.0,-0.4886890649795532,0.232684776186943,0.2560043036937713,0.0924306139349937,0.0,0.0,0.0,25.00029182434082,25.0,8.35631275177002,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524183273315,0.050000000745058,0.0458638854324817,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524183273315,0.050000000745058,0.0482968799769878,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524183273315,0.050000000745058,0.2290996015071869,290.9896240234375,291.1499938964844,284.25,283.65045166015625,291.018798828125,297.15399169921875,290.9912109375,1.0,0.1507446318864822,1.0,1.0,0.6770665049552917,1.0,-0.4886896908283233,0.2325224876403808,0.2561672031879425,0.0921128317713737,0.0,0.0,0.0,25.000268936157227,25.0,9.067625999450684,-0.0,27.41871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0458639301359653,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0482969284057617,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0356719456613063,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.0482969284057617,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.542946457862854,0.050000000745058,0.2290998250246048,290.992919921875,291.1499938964844,284.25,283.6475524902344,291.0235290527344,297.1545715332031,290.99462890625,1.0,0.1507445722818374,1.0,1.0,0.6781537532806396,1.0,-0.4886901676654815,0.2323551476001739,0.2563350200653076,0.0918231159448623,0.0,0.0,0.0,25.000253677368164,25.0,9.609065055847168,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0482969656586647,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0356719754636287,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.2291000187397003,290.9963684082031,291.1499938964844,284.25,283.6448669433594,291.02838134765625,297.1551513671875,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.6792410016059875,1.0,-0.4886905550956726,0.2321816086769104,0.2565089166164398,0.0915547385811805,0.0,0.0,0.0,25.000244140625,25.0,10.1029691696167,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5429386496543884,0.050000000745058,0.0458639897406101,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5429386496543884,0.050000000745058,0.0482969917356967,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5429386496543884,0.050000000745058,0.0356719940900802,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5429386496543884,0.050000000745058,0.0482969917356967,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5429386496543884,0.050000000745058,0.2291001379489898,291.0,291.1499938964844,284.25,283.6423645019531,291.033447265625,297.15576171875,291.0018615722656,1.0,0.1507444679737091,1.0,1.0,0.6803282499313354,1.0,-0.4886907935142517,0.2319998890161514,0.2566908895969391,0.0913123190402984,0.0,0.0,0.0,25.00024032592773,25.0,10.572097778320312,-0.0,27.41870307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037841796875,291.1499938964844,284.25,283.6400451660156,291.0387268066406,297.1564025878906,291.0057373046875,1.0,0.1507444083690643,1.0,1.0,0.6814154982566833,1.0,-0.4886909127235412,0.231810837984085,0.2568800747394562,0.0910936519503593,0.0,0.0,0.0,25.000244140625,25.0,11.047318458557127,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5429365038871765,0.050000000745058,0.0458640083670616,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5429365038871765,0.050000000745058,0.0482970103621482,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5429365038871765,0.050000000745058,0.0356720052659511,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5429365038871765,0.050000000745058,0.0482970103621482,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.5429365038871765,0.050000000745058,0.2291002124547958,291.0077514648437,291.1499938964844,284.2510681152344,283.6390075683594,291.0438232421875,297.1578063964844,291.0097961425781,1.0,0.1507443487644195,1.0,1.0,0.6821728348731995,1.0,-0.488690972328186,0.2316732257604599,0.2570177316665649,0.0909462347626686,0.0,0.0,0.0,25.00024032592773,25.0,11.453446388244627,-0.0,27.41866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.5429361462593079,0.050000000745058,0.229100227355957,291.0119323730469,291.1499938964844,284.2541809082031,283.64019775390625,291.05029296875,297.16082763671875,291.0140686035156,1.0,0.1507442891597747,1.0,1.0,0.6829301118850708,1.0,-0.4886910021305084,0.2315389513969421,0.2571520507335663,0.0908067524433136,0.0,0.0,0.0,25.00023651123047,25.0,12.04291820526123,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
