time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.5429359674453735,0.050000000745058,0.0458640120923519,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.5429359674453735,0.050000000745058,0.0482970140874385,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.5429359674453735,0.050000000745058,0.0356720089912414,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.5429359674453735,0.050000000745058,0.0482970140874385,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.5429359674453735,0.050000000745058,0.229100227355957,291.0163879394531,291.1499938964844,284.25933837890625,283.6435546875,291.05865478515625,297.16552734375,291.01873779296875,1.0,0.15074422955513,1.0,1.0,0.6836874485015869,1.0,-0.4886910021305084,0.2314041405916214,0.2572868764400482,0.090671494603157,0.0,0.0,0.0,25.00023651123047,25.0,13.032902717590332,-0.0,27.418624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.5429360866546631,0.050000000745058,0.0482970103621482,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.5429360866546631,0.050000000745058,0.229100227355957,291.02130126953125,291.1499938964844,284.2664489746094,283.6490478515625,291.0685119628906,297.1714782714844,291.02392578125,1.0,0.1507441699504852,1.0,1.0,0.6844447255134583,1.0,-0.4886910021305084,0.2312689125537872,0.2574220895767212,0.0905400887131691,0.0,0.0,0.0,25.00023460388184,25.0,14.377970695495604,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.542936384677887,0.050000000745058,0.0458640083670616,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.542936384677887,0.050000000745058,0.0356720052659511,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.542936384677887,0.050000000745058,0.0482970103621482,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.542936384677887,0.050000000745058,0.2291002124547958,291.0268859863281,291.1499938964844,284.27545166015625,283.65655517578125,291.080078125,297.1788024902344,291.02984619140625,1.0,0.1507441103458404,1.0,1.0,0.6852020621299744,1.0,-0.488690972328186,0.2311332076787948,0.2575577795505523,0.090412713587284,0.0,0.0,0.0,25.00023460388184,25.0,16.11518096923828,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.5429369211196899,0.050000000745058,0.0482970066368579,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0331115722656,291.1499938964844,284.2862854003906,283.66607666015625,291.0917053222656,297.1871643066406,291.0364074707031,1.0,0.1507440656423568,1.0,1.0,0.6855594515800476,1.0,-0.4886909425258636,0.2310625910758972,0.2576283514499664,0.0903540924191474,0.0,0.0,0.0,25.000225067138672,25.0,17.897659301757812,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.542937695980072,0.050000000745058,0.0458639971911907,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.542937695980072,0.050000000745058,0.0482969991862773,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.542937695980072,0.050000000745058,0.0356719978153705,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.542937695980072,0.050000000745058,0.0482969991862773,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.542937695980072,0.050000000745058,0.2291001677513122,291.0399475097656,291.1499938964844,284.2989196777344,283.6775207519531,291.10418701171875,297.19647216796875,291.0435485839844,1.0,0.1507440060377121,1.0,1.0,0.6859167814254761,1.0,-0.4886908829212188,0.2309955060482025,0.2576953470706939,0.0903028771281242,0.0,0.0,0.0,25.000215530395508,25.0,19.685163497924805,-0.0,27.418533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0356719940900802,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0473937988281,291.1499938964844,284.313232421875,283.6907958984375,291.117919921875,297.20660400390625,291.05133056640625,1.0,0.1507439613342285,1.0,1.0,0.6862741708755493,1.0,-0.4886907935142517,0.230927512049675,0.2577632963657379,0.0902545005083084,0.0,0.0,0.0,25.000207901000977,25.0,21.61777687072754,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.5429397225379944,0.050000000745058,0.0458639822900295,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.5429397225379944,0.050000000745058,0.0482969842851161,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.5429397225379944,0.050000000745058,0.0356719866394996,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.5429397225379944,0.050000000745058,0.0482969842851161,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.5429397225379944,0.050000000745058,0.2291000932455063,291.0555725097656,291.1499938964844,284.3292541503906,283.70587158203125,291.1329040527344,297.2175598144531,291.0599060058594,1.0,0.1507439166307449,1.0,1.0,0.6866315603256226,1.0,-0.4886907041072845,0.2308586537837982,0.2578320503234863,0.0902087613940239,0.0,0.0,0.0,25.00020217895508,25.0,23.728559494018555,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0644836425781,291.1499938964844,284.3468322753906,283.72265625,291.1490173339844,297.22918701171875,291.0692138671875,1.0,0.1507438570261001,1.0,1.0,0.686988890171051,1.0,-0.4886906147003174,0.2307890355587005,0.2579015791416168,0.0901654809713363,0.0,0.0,0.0,25.00019645690918,25.0,25.97392463684082,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.542942464351654,0.050000000745058,0.0458639599382877,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.542942464351654,0.050000000745058,0.0482969619333744,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.542942464351654,0.050000000745058,0.0356719717383384,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.542942464351654,0.050000000745058,0.0482969619333744,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.542942464351654,0.050000000745058,0.2290999889373779,291.07421875,291.1499938964844,284.365966796875,283.7410888671875,291.1643371582031,297.2414855957031,291.079345703125,1.0,0.1507438272237777,1.0,1.0,0.6867580413818359,1.0,-0.4886904954910278,0.2308138310909271,0.2578766644001007,0.0902191996574401,0.0,0.0,0.0,25.00017738342285,25.0,28.05068016052246,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.5429441332817078,0.050000000745058,0.0356719605624675,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0845947265625,291.1499938964844,284.3865966796875,283.7611083984375,291.179931640625,297.2543640136719,291.09002685546875,1.0,0.1507437825202942,1.0,1.0,0.6865271925926208,1.0,-0.4886903464794159,0.2308444827795028,0.2578458786010742,0.0902815088629722,0.0,0.0,0.0,25.00016021728516,25.0,29.86383438110352,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5429458618164062,0.050000000745058,0.0458639338612556,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5429458618164062,0.050000000745058,0.048296932131052,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5429458618164062,0.050000000745058,0.0356719493865966,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5429458618164062,0.050000000745058,0.048296932131052,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5429458618164062,0.050000000745058,0.2290998548269271,291.0955810546875,291.1499938964844,284.4086303710937,283.7826843261719,291.19647216796875,297.267822265625,291.1012878417969,1.0,0.1507437527179718,1.0,1.0,0.6862963438034058,1.0,-0.4886901974678039,0.2308744490146637,0.2578157484531402,0.0903456732630729,0.0,0.0,0.0,25.000144958496094,25.0,31.62327003479004,-0.0,27.41840171813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.107177734375,291.1499938964844,284.4320373535156,283.8056945800781,291.2139587402344,297.28179931640625,291.1131896972656,1.0,0.1507437229156494,1.0,1.0,0.6860654950141907,1.0,-0.488690048456192,0.2309038192033767,0.2577862441539764,0.0904114991426467,0.0,0.0,0.0,25.000131607055664,25.0,33.48032760620117,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5429496765136719,0.050000000745058,0.0458639077842235,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5429496765136719,0.050000000745058,0.0482969023287296,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5429496765136719,0.050000000745058,0.2290997058153152,291.11944580078125,291.1499938964844,284.45672607421875,283.8301086425781,291.2323608398437,297.2962951660156,291.1258544921875,1.0,0.150743693113327,1.0,1.0,0.6858346462249756,1.0,-0.4886898994445801,0.230932667851448,0.2577572464942932,0.0904788300395011,0.0,0.0,0.0,25.000120162963867,25.0,35.4225959777832,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.045863889157772,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1324157714844,291.1499938964844,284.482666015625,283.8558349609375,291.2488708496094,297.3112487792969,291.1391296386719,1.0,0.1507436782121658,1.0,1.0,0.6847661137580872,1.0,-0.4886897206306457,0.2310986965894699,0.2575910091400146,0.0906844809651374,0.0,0.0,0.0,25.00008773803711,25.0,36.99032211303711,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5429542064666748,0.050000000745058,0.0458638705313205,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5429542064666748,0.050000000745058,0.0482968650758266,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5429542064666748,0.050000000745058,0.0356719009578228,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5429542064666748,0.050000000745058,0.0482968650758266,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5429542064666748,0.050000000745058,0.2290995419025421,291.1458435058594,291.1499938964844,284.5097961425781,283.8828430175781,291.2650756835937,297.3266906738281,291.1527099609375,1.0,0.1507436633110046,1.0,1.0,0.6836975812911987,1.0,-0.4886895418167114,0.2312754094600677,0.2574141323566437,0.0909022763371467,0.0,0.0,0.0,25.000057220458984,25.0,38.07868194580078,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.542956531047821,0.050000000745058,0.0356718860566616,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.542956531047821,0.050000000745058,0.0482968464493751,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.542956531047821,0.050000000745058,0.2290994524955749,291.1595458984375,291.1499938964844,284.5380249023437,283.9110107421875,291.281982421875,297.342529296875,291.16656494140625,1.0,0.1507436633110046,1.0,1.0,0.6826289892196655,1.0,-0.4886893332004547,0.2314534336328506,0.2572359144687652,0.0911226719617843,0.0,0.0,0.0,25.00002861022949,25.0,39.1210823059082,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5429589152336121,0.050000000745058,0.0458638370037078,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5429589152336121,0.050000000745058,0.0482968278229236,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5429589152336121,0.050000000745058,0.0356718711555004,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5429589152336121,0.050000000745058,0.0482968278229236,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5429589152336121,0.050000000745058,0.2290993481874466,291.1736145019531,291.1499938964844,284.5673522949219,283.9403381347656,291.2996520996094,297.3588562011719,291.18084716796875,1.0,0.1507436633110046,1.0,1.0,0.6815604567527771,1.0,-0.4886891543865204,0.2316329032182693,0.2570562660694122,0.0913455188274383,0.0,0.0,0.0,25.000003814697266,25.0,40.22747421264648,-0.0,27.41831398010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5429612994194031,0.050000000745058,0.0482968091964721,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1881103515625,291.1499938964844,284.59765625,283.9707336425781,291.3179626464844,297.3756103515625,291.195556640625,1.0,0.1507436782121658,1.0,1.0,0.6804919242858887,1.0,-0.4886889457702636,0.2318138778209686,0.2568750977516174,0.0915706604719162,0.0,0.0,0.0,24.999980926513672,25.0,41.415016174316406,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.542963981628418,0.050000000745058,0.0458637960255146,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.542963981628418,0.050000000745058,0.0482967868447303,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.542963981628418,0.050000000745058,0.035671841353178,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.542963981628418,0.050000000745058,0.0482967868447303,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.542963981628418,0.050000000745058,0.229099154472351,291.2030639648437,291.1499938964844,284.6289367675781,284.00213623046875,291.3334655761719,297.392822265625,291.2106628417969,1.0,0.150743693113327,1.0,1.0,0.6783990263938904,1.0,-0.4886887371540069,0.2321737557649612,0.2565149962902069,0.0919744446873664,0.0,0.0,0.0,24.99993324279785,25.0,42.13460159301758,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.5429666638374329,0.050000000745058,0.0458637773990631,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.5429666638374329,0.050000000745058,0.0356718264520168,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.5429666638374329,0.050000000745058,0.0482967644929885,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2181396484375,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4104919433594,291.2257080078125,1.0,0.1507437378168106,1.0,1.0,0.6763061881065369,1.0,-0.4886885285377502,0.2325523942708969,0.2561361193656921,0.0923972353339195,0.0,0.0,0.0,24.99988555908203,25.0,42.23308181762695,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5429693460464478,0.050000000745058,0.0458637550473213,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5429693460464478,0.050000000745058,0.0482967421412467,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5429693460464478,0.050000000745058,0.0356718078255653,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5429693460464478,0.050000000745058,0.0482967421412467,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.5429693460464478,0.050000000745058,0.2290989607572555,291.2331237792969,291.1499938964844,284.69403076171875,284.0676574707031,291.3631591796875,297.4286804199219,291.2406616210937,1.0,0.150743767619133,1.0,1.0,0.6742132902145386,1.0,-0.4886883199214935,0.2329379320144653,0.2557503879070282,0.0928270146250724,0.0,0.0,0.0,24.99984169006348,25.0,42.24811935424805,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.048296719789505,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.048296719789505,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24810791015625,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4473571777344,291.25567626953125,1.0,0.1507438272237777,1.0,1.0,0.6721204519271851,1.0,-0.4886880815029144,0.2333305329084396,0.255357563495636,0.0932637453079223,0.0,0.0,0.0,24.999801635742188,25.0,42.36485290527344,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.045863714069128,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5429747104644775,0.050000000745058,0.2290987521409988,291.26318359375,291.1499938964844,284.76220703125,284.1363830566406,291.394775390625,297.4665832519531,291.2708435058594,1.0,0.1507438868284225,1.0,1.0,0.6700275540351868,1.0,-0.4886878728866577,0.2337304055690765,0.2549574673175812,0.0937073975801467,0.0,0.0,0.0,24.999765396118164,25.0,42.593528747558594,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0458636917173862,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.2290986329317093,291.27838134765625,291.1499938964844,284.7973022460937,284.1718139648437,291.4071655273437,297.4863586425781,291.2860412597656,1.0,0.1507439762353897,1.0,1.0,0.6668419241905212,1.0,-0.4886876344680786,0.2343457788228988,0.2543418407440185,0.0943651050329208,0.0,0.0,0.0,24.999696731567383,25.0,42.29900360107422,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.5429804921150208,0.050000000745058,0.0458636693656444,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.5429804921150208,0.050000000745058,0.0482966527342796,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.5429804921150208,0.050000000745058,0.0356717444956302,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.5429804921150208,0.050000000745058,0.0482966527342796,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919006347656,0.5429804921150208,0.050000000745058,0.2290985286235809,291.2933349609375,291.1499938964844,284.8329772949219,284.20782470703125,291.4181823730469,297.5068359375,291.3007202148437,1.0,0.1507440656423568,1.0,1.0,0.6636563539505005,1.0,-0.4886873960494995,0.2349925637245178,0.2536948323249817,0.0950534269213676,0.0,0.0,0.0,24.999629974365234,25.0,41.28661346435547,-0.0,27.418376922607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.429443359375,297.528076171875,291.3149719238281,1.0,0.1507441848516464,1.0,1.0,0.660470724105835,1.0,-0.4886871874332428,0.2356572151184082,0.2530299723148346,0.095758706331253,0.0,0.0,0.0,24.99956703186035,25.0,40.225364685058594,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5429861545562744,0.050000000745058,0.0458636246621608,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5429861545562744,0.050000000745058,0.048296608030796,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5429861545562744,0.050000000745058,0.0356717109680175,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5429861545562744,0.050000000745058,0.048296608030796,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5429861545562744,0.050000000745058,0.229098305106163,291.3218994140625,291.1499938964844,284.9058532714844,284.28143310546875,291.4410400390625,297.55035400390625,291.3288879394531,1.0,0.1507443189620971,1.0,1.0,0.6572850942611694,1.0,-0.4886869490146637,0.2363401800394058,0.2523467540740967,0.0964812785387039,0.0,0.0,0.0,24.9995059967041,25.0,39.29250717163086,-0.0,27.418445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.5736083984375,291.3426208496094,1.0,0.1507444530725479,1.0,1.0,0.6540994644165039,1.0,-0.488686740398407,0.2370419353246688,0.2516447901725769,0.0972214490175247,0.0,0.0,0.0,24.99944877624512,25.0,38.53336715698242,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.5429919362068176,0.050000000745058,0.0458635836839675,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.5429919362068176,0.050000000745058,0.0482965596020221,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.5429919362068176,0.050000000745058,0.0356716737151145,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.5429919362068176,0.050000000745058,0.0482965596020221,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.5429919362068176,0.050000000745058,0.2290980964899063,291.3493347167969,291.1499938964844,284.9803771972656,284.3566589355469,291.4604797363281,297.5975952148437,291.3560485839844,1.0,0.150744616985321,1.0,1.0,0.6498973369598389,1.0,-0.4886864721775055,0.2379854172468185,0.2507010698318481,0.0982009917497634,0.0,0.0,0.0,24.99935913085937,25.0,37.24072265625,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.62188720703125,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456952095031738,1.0,-0.4886862337589264,0.2389779239892959,0.2497083246707916,0.0992280095815658,0.0,0.0,0.0,24.99926948547364,25.0,35.1551628112793,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.045863538980484,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.0482965148985385,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.0356716401875019,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.0482965148985385,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.5429977774620056,0.050000000745058,0.2290978580713272,291.3743896484375,291.1499938964844,285.0560302734375,284.4330139160156,291.4705505371094,297.6463623046875,291.38018798828125,1.0,0.1507450193166732,1.0,1.0,0.6414930820465088,1.0,-0.4886859953403473,0.2400056272745132,0.2486803829669952,0.1002886518836021,0.0,0.0,0.0,24.999181747436523,25.0,32.79832458496094,-0.0,27.418664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5518105626106262,0.050000000745058,0.0458000153303146,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5518105626106262,0.050000000745058,0.0482296235859394,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5518105626106262,0.050000000745058,0.0356222353875637,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5518105626106262,0.050000000745058,0.0482296235859394,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5812773108482361,0.1453865021467209,0.2598215639591217,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.4712219238281,297.6708984375,291.3901062011719,1.0,0.1511151045560836,1.0,1.0,0.6372909545898438,1.0,-0.5250886678695679,0.2595666944980621,0.2655219733715057,0.1080114543437957,0.0,0.0,0.0,23.54758644104004,43.0,30.314462661743164,-0.0,29.274581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6223293542861938,0.050000000745058,0.0454373769462108,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4514465332031,0.6223293542861938,0.050000000745058,0.0478477478027343,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.451416015625,0.6223293542861938,0.050000000745058,0.0353401824831962,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.6223293542861938,0.050000000745058,0.0478477478027343,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.8733024597167969,0.148366704583168,0.6331658363342285,291.46826171875,291.1499938964844,285.13238525390625,284.50994873046875,291.2918395996094,297.6775207519531,291.4074401855469,1.0,0.1595717817544937,1.0,1.0,0.6330888271331787,1.0,-0.7941977977752686,0.4735268652439117,0.3206709325313568,-0.057979978621006,0.0,0.0,0.0,12.82901382446289,43.0,18.586162567138672,-0.0,56.041202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.6844557523727417,0.050000000745058,0.0452620349824428,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.6844557523727417,0.050000000745058,0.0476631037890911,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.6844557523727417,0.050000000745058,0.0352038070559501,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.6844557523727417,0.050000000745058,0.0476631037890911,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.9298469424247742,0.1509663313627243,0.5650617480278015,291.407958984375,291.04998779296875,285.170654296875,284.5484924316406,291.498291015625,297.6690979003906,291.4150085449219,1.0,0.1683218777179718,1.0,1.0,0.6285771727561951,1.0,-0.8893024921417236,0.4394195675849914,0.4498829543590545,0.2091287672519683,0.0,0.0,0.0,12.533124923706056,46.0,38.89442825317383,-0.0,58.88215255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.680750846862793,0.050000000745058,0.0452687516808509,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.680750846862793,0.050000000745058,0.0476701781153678,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.680750846862793,0.050000000745058,0.0352090299129486,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.680750846862793,0.050000000745058,0.0476701781153678,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319763183594,0.949545443058014,0.1532003134489059,0.6062329411506653,291.4320678710937,291.04998779296875,285.2089233398437,284.58697509765625,291.4874267578125,297.6583557128906,291.4366455078125,1.0,0.1760320663452148,1.0,1.0,0.6240655183792114,1.0,-0.9384755492210388,0.4655611515045166,0.4729144275188446,0.2260871529579162,0.0,0.0,0.0,13.267586708068848,46.0,38.54775619506836,-0.0,68.11555480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.6774589419364929,0.050000000745058,0.0452749393880367,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.6774589419364929,0.050000000745058,0.0476766936480999,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.6774589419364929,0.050000000745058,0.0352138429880142,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.6774589419364929,0.050000000745058,0.0476766936480999,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.966865301132202,0.1553623378276825,0.6470286846160889,291.442626953125,290.95001220703125,285.24713134765625,284.62530517578125,291.47442626953125,297.64764404296875,291.44439697265625,1.0,0.1839277148246765,1.0,1.0,0.6195538640022278,1.0,-0.987482488155365,0.491993635892868,0.4954888820648193,0.243275836110115,0.0,0.0,0.0,14.009648323059082,34.0,27.00839805603028,-0.0,78.20674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
