time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458312988281,0.6744386553764343,0.050000000745058,0.0452808365225791,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458312988281,0.6744386553764343,0.050000000745058,0.0476829037070274,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458312988281,0.6744386553764343,0.050000000745058,0.0352184288203716,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4458312988281,0.6744386553764343,0.050000000745058,0.0476829037070274,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44659423828125,0.9767438173294068,0.1574404686689376,0.6764788627624512,291.44659423828125,290.95001220703125,285.28521728515625,284.6634826660156,291.4595031738281,297.63671875,291.4471740722656,1.0,0.1892919987440109,1.0,1.0,0.6150422096252441,1.0,-1.022849678993225,0.511986255645752,0.5108634829521179,0.2567483782768249,0.0,0.0,0.0,14.603097915649414,34.0,15.27837085723877,-0.0,86.16820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.6716100573539734,0.050000000745058,0.0452866069972515,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.6716100573539734,0.050000000745058,0.0476889796555042,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.6716100573539734,0.050000000745058,0.0352229177951812,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.6716100573539734,0.050000000745058,0.0476889796555042,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44635009765625,0.981778621673584,0.1595420986413955,0.6965337991714478,291.44635009765625,290.8500061035156,285.3231201171875,284.701416015625,291.4428405761719,297.6266174316406,291.4458923339844,1.0,0.1931218802928924,1.0,1.0,0.6105305552482605,1.0,-1.0469690561294556,0.5266709923744202,0.5202981233596802,0.2669416069984436,0.0,0.0,0.0,15.062169075012209,25.0,3.9396231174468994,-0.0,91.9826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.6688976883888245,0.050000000745058,0.0452923662960529,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.6688976883888245,0.050000000745058,0.0476950444281101,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.6688976883888245,0.050000000745058,0.03522739559412,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.6688976883888245,0.050000000745058,0.0476950444281101,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.9841694235801696,0.1617034971714019,0.7106688022613525,291.4413146972656,290.8500061035156,285.3607482910156,284.7390441894531,291.4129333496094,297.6177978515625,291.4393920898437,1.0,0.1959341615438461,1.0,1.0,0.6040153503417969,1.0,-1.063973903656006,0.5392295718193054,0.5247443318367004,0.2763098180294037,0.0,0.0,0.0,15.435033798217772,25.0,-10.15865707397461,-0.0,96.31926727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.6663274765014648,0.050000000745058,0.0452980361878871,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.6663274765014648,0.050000000745058,0.0477010123431682,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.6663274765014648,0.050000000745058,0.0352318063378334,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324035644531,0.6663274765014648,0.050000000745058,0.0477010123431682,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294738769531,0.9843052625656128,0.1639483273029327,0.7189898490905762,291.4294738769531,290.75,285.3981018066406,284.7762756347656,291.3799743652344,297.6117858886719,291.4259948730469,1.0,0.1976130008697509,1.0,1.0,0.5975001454353333,1.0,-1.0739905834197998,0.5486268401145935,0.5253637433052063,0.2838540971279144,0.0,0.0,0.0,15.71798324584961,25.0,-25.902114868164062,-0.0,99.04981231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151306152344,0.7976388335227966,0.1404021084308624,0.0781384482979774,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.6643462181091309,0.050000000745058,0.0477057434618473,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.6643462181091309,0.050000000745058,0.0352353006601333,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.6643462181091309,0.050000000745058,0.0477057434618473,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124450683594,0.9721108675003052,0.1663582324981689,0.6959485411643982,291.41241455078125,290.75,285.43505859375,284.81304931640625,291.3515930175781,297.61883544921875,291.40838623046875,1.0,0.1997725367546081,1.0,1.0,0.5909849405288696,1.0,-1.0857610702514648,0.5591906309127808,0.5265703797340393,0.2921043932437897,0.0,0.0,0.0,15.991243362426758,25.0,-37.87551498413086,-0.0,102.20902252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.928818941116333,0.1389345228672027,0.1235418170690536,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3960266113281,0.8177313208580017,0.1436231434345245,0.0891585648059845,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.7455262541770935,0.1382145583629608,0.0499170273542404,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3977966308594,0.6631077527999878,0.050000000745058,0.0477087274193763,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936767578125,0.9216678738594056,0.1697074323892593,0.6049850583076477,291.393310546875,290.6499938964844,285.4716186523437,284.84930419921875,291.3206481933594,297.62432861328125,291.3887023925781,1.0,0.2018773406744003,1.0,1.0,0.584469735622406,1.0,-1.0984472036361694,0.5704789757728577,0.527968168258667,0.3009355664253235,0.0,0.0,0.0,16.234769821166992,45.0,-47.75312805175781,-0.0,105.58869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.9446768760681152,0.1368632167577743,0.1241137832403183,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.95427006483078,0.1443430930376052,0.1343238353729248,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708190917969,0.9360989928245544,0.1384533047676086,0.0942546054720878,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.6721735000610352,0.050000000745058,0.0476871915161609,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.9073994755744934,0.1745438277721405,0.5580996870994568,291.3701171875,290.6499938964844,285.5076904296875,284.885009765625,291.2884216308594,297.6275634765625,291.3651123046875,1.0,0.2077369093894958,1.0,1.0,0.5779545307159424,1.0,-1.1368341445922852,0.5953107476234436,0.5415233969688416,0.3182862401008606,0.0,0.0,0.0,16.20621109008789,45.0,-57.45816802978516,-0.0,116.11661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427429199219,0.9565823674201964,0.1360621303319931,0.1228773295879364,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.9748569130897522,0.1445797830820083,0.1369165182113647,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9602748155593872,0.1377211809158325,0.0966216400265693,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.9414501190185548,0.1411094814538955,0.1239317506551742,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.8954497575759888,0.1798711270093917,0.5140061974525452,291.3418884277344,290.1499938964844,285.5431823730469,284.9200439453125,291.23687744140625,297.6492614746094,291.3353271484375,1.0,0.2159269303083419,1.0,1.0,0.5676637291908264,1.0,-1.1933013200759888,0.6331290006637573,0.5601723194122314,0.3449779450893402,0.0,0.0,0.0,16.432781219482422,65.0,-73.06951141357422,-0.0,129.83900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.9427478313446044,0.1364575177431106,0.12272210419178,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.9639086723327636,0.1452159583568573,0.1374182850122451,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.946684956550598,0.1378421783447265,0.0965123996138572,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9544476866722108,0.1412280797958374,0.1336065977811813,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.905769944190979,0.1850517690181732,0.5520632266998291,291.3031311035156,290.1499938964844,285.578125,284.954345703125,291.176513671875,297.67059326171875,291.294921875,1.0,0.2260854393243789,1.0,1.0,0.5573728680610657,1.0,-1.2508697509765625,0.6728514432907104,0.5780183672904968,0.3734072148799896,0.0,0.0,0.0,17.754440307617188,65.0,-94.12523651123048,-0.0,148.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9266276359558104,0.1376472860574722,0.1234711557626724,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9487252831459044,0.146326407790184,0.1382671296596527,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.9299212694168092,0.1387874633073806,0.0969115197658538,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.938023567199707,0.1417498141527176,0.1341813802719116,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.9203791618347168,0.1894931942224502,0.606121838092804,291.2548828125,289.6499938964844,285.61236572265625,284.9879150390625,291.1097106933594,297.6831970214844,291.2455139160156,1.0,0.2381978929042816,1.0,1.0,0.5470820665359497,1.0,-1.3188371658325195,0.7193211913108826,0.5995160341262817,0.406387597322464,0.0,0.0,0.0,19.49696159362793,85.0,-116.38224792480467,-0.0,173.99832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.911381721496582,0.1392411887645721,0.1247583925724029,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996459960937,0.9328027367591858,0.1478258520364761,0.1395342200994491,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20001220703125,0.9140114784240724,0.1402486860752105,0.0977808237075805,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.9208311438560486,0.1427555978298187,0.134978175163269,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996459960937,0.9359433054924012,0.1931322813034057,0.6676580905914307,291.1976623535156,289.6499938964844,285.6459045410156,285.0205993652344,291.0374450683594,297.6867370605469,291.1874084472656,1.0,0.252200186252594,1.0,1.0,0.5367912650108337,1.0,-1.3978511095046997,0.7730715274810791,0.6247796416282654,0.4442864954471588,0.0,0.0,0.0,21.604412078857425,85.0,-138.90908813476562,-0.0,206.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.8974707722663879,0.1409569382667541,0.1262801885604858,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.9168368577957152,0.1495693176984787,0.1411013454198837,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.8996391892433167,0.1419441848993301,0.0989100337028503,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.9046937823295592,0.1440658420324325,0.1361074000597,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.9510069489479064,0.1959715485572815,0.736338198184967,291.132080078125,289.1499938964844,285.6786499023437,285.0523986816406,290.96075439453125,297.6818542480469,291.1212158203125,1.0,0.2679661810398102,1.0,1.0,0.526500403881073,1.0,-1.487126111984253,0.8338650465011597,0.6532610654830933,0.4869212806224823,0.0,0.0,0.0,24.10932731628418,105.0,-160.8115692138672,-0.0,247.6873474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.8916536569595337,0.142630398273468,0.1278395801782608,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.910311222076416,0.1514491587877273,0.1428445875644683,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.8938433527946472,0.1436985284090042,0.1001436859369278,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.8980712294578552,0.145557165145874,0.1374614983797073,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.973612904548645,0.1979685872793197,0.8136127591133118,291.0406799316406,289.1499938964844,285.7105407714844,285.08319091796875,290.7539978027344,297.66864013671875,291.0206604003906,1.0,0.2855473160743713,1.0,1.0,0.5022280812263489,1.0,-1.59065842628479,0.9223612546920776,0.6682971715927124,0.553879976272583,0.0,0.0,0.0,26.63358497619629,105.0,-236.6865234375,-0.0,299.8847045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900451660156,0.845075786113739,0.1439779698848724,0.1293675452470779,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888854980469,0.8618887662887573,0.1532369256019592,0.1447535008192062,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.889892578125,0.8472210168838501,0.1452245116233825,0.1014214381575584,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896484375,0.8505952954292297,0.1470042318105697,0.139025792479515,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.884521484375,0.947268009185791,0.198955163359642,0.8935426473617554,290.8815002441406,288.6499938964844,285.7415466308594,285.1129455566406,290.51251220703125,297.6460266113281,290.8558959960937,1.0,0.3039983212947845,1.0,1.0,0.4779557287693023,1.0,-1.6763391494750977,1.0072959661483765,0.6690431237220764,0.622562825679779,0.0,0.0,0.0,32.3578987121582,108.0,-346.3913269042969,-0.0,362.8384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.7741448879241943,0.1448007673025131,0.1307199746370315,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.7911604642868042,0.154741883277893,0.1467073112726211,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.7766129970550537,0.1463199108839035,0.1026304438710212,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986694335937,0.7798751592636108,0.1482068747282028,0.140676200389862,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.859307587146759,0.1993362456560135,0.898262619972229,290.6891784667969,288.6499938964844,285.7716064453125,285.1416015625,290.2422180175781,297.6180725097656,290.6593017578125,1.0,0.3185011148452759,1.0,1.0,0.4536834061145782,1.0,-1.7031079530715942,1.0634220838546753,0.639685869216919,0.6727850437164307,0.0,0.0,0.0,42.95207977294922,108.0,-445.9341430664063,-0.0,405.16802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4803771972656,0.731843113899231,0.1452289819717407,0.1316640973091125,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.7475841045379639,0.1560285985469818,0.148429200053215,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4801025390625,0.7344204187393188,0.1470891386270523,0.1035790294408798,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4797668457031,0.7374671697616577,0.1492195576429367,0.1421256363391876,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4732971191406,0.8122358918190002,0.1995666474103927,0.9015897512435912,290.4691772460937,288.1499938964844,285.8006286621094,285.1690673828125,289.9540405273437,297.59033203125,290.4356384277344,1.0,0.3306922614574432,1.0,1.0,0.4294110536575317,1.0,-1.7131842374801636,1.1128085851669312,0.6003756523132324,0.7199954390525818,0.0,0.0,0.0,53.47453689575195,96.0,-534.3941650390625,-0.0,441.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2378845214844,0.709839940071106,0.1453502923250198,0.13218854367733,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23590087890625,0.7268417477607727,0.1571313589811325,0.1498535126447677,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.7131550908088684,0.1475957930088043,0.1042414903640747,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.716715931892395,0.1500712931156158,0.143302172422409,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.230224609375,0.7856976985931396,0.1996363848447799,0.9036687612533568,290.2257385253906,288.1499938964844,285.8285522460937,285.1952819824219,289.65435791015625,297.5627746582031,290.1894836425781,1.0,0.3389369547367096,1.0,1.0,0.4051387012004852,1.0,-1.7202341556549072,1.1626356840133667,0.5575984120368958,0.7682781219482422,0.0,0.0,0.0,61.12436294555664,96.0,-609.6918334960938,-0.0,468.3121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.968994140625,0.6952102184295654,0.1452189683914184,0.1323854476213455,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.7148576378822327,0.1580638289451599,0.1510273069143295,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9684753417969,0.6992802023887634,0.1478751301765442,0.1046726182103157,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9679260253906,0.7036702632904053,0.1507710814476013,0.1442474424839019,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9602355957031,0.7699761986732483,0.1995240300893783,0.9045828580856324,289.9550170898437,287.6499938964844,285.8553771972656,285.22021484375,289.2920227050781,297.53515625,289.9126892089844,1.0,0.3446880280971527,1.0,1.0,0.3761042654514313,1.0,-1.7246335744857788,1.221097111701965,0.5035364627838135,0.8257085680961609,0.0,0.0,0.0,66.54924774169922,84.0,-697.6074829101562,-0.0,487.0046997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65972900390625,0.6859762668609619,0.1448312997817993,0.1322879493236541,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.7074704170227051,0.1588077396154403,0.1519621312618255,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6590270996094,0.6906979084014893,0.1479171365499496,0.1048902794718742,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6583251953125,0.6957845687866211,0.1512988954782486,0.1449702680110931,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499938964844,0.7605190873146057,0.1991984695196151,0.9042844772338868,289.64422607421875,287.6499938964844,285.8809814453125,285.2437438964844,288.918212890625,297.5072021484375,289.5984191894531,1.0,0.3482900857925415,1.0,1.0,0.3470697999000549,1.0,-1.726413369178772,1.279314041137695,0.447099357843399,0.8834344148635864,0.0,0.0,0.0,70.16581726074219,84.0,-784.5680541992188,-0.0,498.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338623046875,0.680211067199707,0.1442121714353561,0.1319197863340377,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.7034224271774292,0.1593712866306305,0.1526672691106796,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33306884765625,0.6856018900871277,0.147732064127922,0.1049058437347412,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.6914794445037842,0.1516595482826233,0.1454774886369705,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32373046875,0.7549148201942444,0.1986561268568039,0.90276038646698,289.3177185058594,287.1499938964844,285.90533447265625,285.26580810546875,288.5491027832031,297.47882080078125,289.2703857421875,1.0,0.3501359522342682,1.0,1.0,0.3180353343486786,1.0,-1.7256189584732056,1.3352428674697876,0.3903761208057403,0.9394042491912842,0.0,0.0,0.0,72.31175994873047,72.0,-848.1963500976562,-0.0,504.7239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0006103515625,0.677065372467041,0.1433902829885482,0.1313025057315826,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969177246094,0.7021335363388062,0.1597678959369659,0.1531541049480438,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996643066406,0.6831453442573547,0.1473388075828552,0.1047272086143493,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986572265625,0.6899265646934509,0.1518663167953491,0.1457782834768295,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.7521323561668396,0.1979039460420608,0.9000183939933777,288.9841613769531,287.1499938964844,285.9283447265625,285.2864074707031,288.1931457519531,297.4501953125,288.9364318847656,1.0,0.3504121601581573,1.0,1.0,0.2890008687973022,1.0,-1.7223199605941772,1.3874008655548096,0.3349190950393677,0.9921220541000366,0.0,0.0,0.0,73.14247131347656,72.0,-887.2754516601562,-0.0,505.1716918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66900634765625,0.6758743524551392,0.1424322128295898,0.1304995864629745,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.66510009765625,0.7029148936271667,0.1600205898284912,0.1534587442874908,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66796875,0.6826645731925964,0.1468009501695633,0.1043990552425384,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6668395996094,0.69044429063797,0.151958480477333,0.1459160894155502,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.7513993978500366,0.1969823986291885,0.8962557315826416,288.65264892578125,287.25,285.95001220703125,285.3053894042969,287.8586730957031,297.421630859375,288.6056213378906,1.0,0.3494336009025574,1.0,1.0,0.2599664330482483,1.0,-1.7169780731201172,1.4346654415130615,0.2823125422000885,1.040371298789978,0.0,0.0,0.0,72.92163848876953,60.0,-902.9473266601562,-0.0,501.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6762341260910034,0.1413130164146423,0.1295410543680191,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7052975296974182,0.1600506752729416,0.1535689830780029,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6837612390518188,0.1460918635129928,0.1039441749453544,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.6925968527793884,0.1518757194280624,0.145895853638649,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.7522684931755066,0.1958473026752472,0.8915312886238098,288.3379211425781,287.25,285.97076416015625,285.3233642578125,287.593994140625,297.39276123046875,288.295654296875,1.0,0.3473920226097107,1.0,1.0,0.2354667782783508,1.0,-1.70971941947937,1.4693559408187866,0.240363597869873,1.0764849185943604,0.0,0.0,0.0,71.8462905883789,60.0,-876.2652587890625,-0.0,493.6544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716247558594,0.6777678728103638,0.1400524973869323,0.1284107714891433,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.7088169455528259,0.1598358303308487,0.1534182131290435,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.070556640625,0.6860423684120178,0.1452133357524871,0.10334213078022,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693664550781,0.6959317922592163,0.1515776067972183,0.1456536799669265,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629272460937,0.7543513178825378,0.1944972872734069,0.8856611251831055,288.0578918457031,287.3500061035156,285.9911804199219,285.3408508300781,287.3602294921875,297.3639221191406,288.0191955566406,1.0,0.3444030582904815,1.0,1.0,0.2109671235084533,1.0,-1.700122952461243,1.497808575630188,0.2023143768310547,1.106858730316162,0.0,0.0,0.0,70.09721374511719,48.0,-823.8705444335938,-0.0,482.7175903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143005371094,0.6805789470672607,0.1387170553207397,0.1271640509366989,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106689453125,0.7134009599685669,0.1594511270523071,0.1530480235815048,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132629394531,0.6896054744720459,0.1442460864782333,0.102633498609066,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.7004771828651428,0.1511115133762359,0.1452066302299499,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061828613281,0.7577398419380188,0.1930176019668579,0.8789091110229492,287.8014831542969,287.3500061035156,286.01129150390625,285.3579406738281,287.1534118652344,297.3386535644531,287.7657470703125,1.0,0.3405794501304626,1.0,1.0,0.1864674687385559,1.0,-1.6886887550354004,1.5204755067825315,0.1682132184505462,1.1318305730819702,0.0,0.0,0.0,67.74505615234375,48.0,-765.8740844726562,-0.0,469.0398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799255371094,0.6848061084747314,0.1373599171638488,0.1258573681116104,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.7190521359443665,0.1589685827493667,0.1525368839502334,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5788879394531,0.6946079730987549,0.1432526707649231,0.1018730849027633,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.706354022026062,0.1505471169948578,0.1446181386709213,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724792480469,0.7626091241836548,0.191483736038208,0.8716748356819153,287.5682067871094,287.45001220703125,286.03106689453125,285.37457275390625,286.9719543457031,297.31597900390625,287.53570556640625,1.0,0.3360805511474609,1.0,1.0,0.1619678288698196,1.0,-1.676202416419983,1.538215160369873,0.1379872113466262,1.1520962715148926,0.0,0.0,0.0,64.8773422241211,36.0,-703.6266479492188,-0.0,453.4272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.353271484375,0.6907616257667542,0.1360151916742324,0.1245263889431953,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34930419921875,0.7260342836380005,0.1584217846393585,0.1519266963005066,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.7013471126556396,0.1422610729932785,0.1010887175798416,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507080078125,0.7136945724487305,0.1499199420213699,0.143930971622467,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.7693214416503906,0.1899295151233673,0.8641706109046936,287.3403015136719,287.45001220703125,286.050537109375,285.3908386230469,286.6823425292969,297.2949523925781,287.3022766113281,1.0,0.3309837579727173,1.0,1.0,0.1374681740999221,1.0,-1.6630946397781372,1.573346495628357,0.089748203754425,1.189789891242981,0.0,0.0,0.0,61.5263786315918,36.0,-695.9988403320312,-0.0,436.33392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168212890625,0.6983901858329773,0.1346597224473953,0.1231856644153595,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137084960937,0.7344037294387817,0.1577996611595153,0.1512393057346344,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.7097195982933044,0.1412519514560699,0.1002894565463066,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11474609375,0.7220582962036133,0.1492213606834411,0.1431693434715271,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.7778831720352173,0.1883315593004226,0.856468677520752,287.10748291015625,287.54998779296875,286.0697326660156,285.4066772460937,286.6512145996094,297.2752990722656,287.085693359375,1.0,0.3253738582134247,1.0,1.0,0.137823075056076,1.0,-1.649539589881897,1.5638433694839478,0.0856963172554969,1.1831358671188354,0.0,0.0,0.0,57.82492446899414,25.0,-609.164794921875,-0.0,418.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.7078897953033447,0.1334527283906936,0.1218863353133201,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.7445840239524841,0.1572407782077789,0.1505268514156341,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.7193768620491028,0.1403747946023941,0.0995165705680847,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.7318111658096313,0.1485836058855056,0.1423838138580322,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.7885629534721375,0.1868465691804886,0.8488225340843201,286.9975891113281,287.54998779296875,286.0886535644531,285.4221496582031,286.6698608398437,297.258056640625,286.9848327636719,1.0,0.319472074508667,1.0,1.0,0.1381779611110687,1.0,-1.6360719203948977,1.550833225250244,0.0852387621998786,1.17293119430542,0.0,0.0,0.0,53.883731842041016,25.0,-448.970458984375,-0.0,399.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.7197726964950562,0.1324830204248428,0.1207556128501892,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92706298828125,0.7579823732376099,0.1568324714899063,0.1499087810516357,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278869628906,0.7313072681427002,0.1397051811218261,0.0988574400544166,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.7443723678588867,0.1480908840894699,0.1416885554790496,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.802586019039154,0.1855689585208892,0.8418673276901245,286.9247741699219,287.6499938964844,286.1072998046875,285.4372863769531,286.68878173828125,297.2441711425781,286.9156188964844,1.0,0.3133099973201751,1.0,1.0,0.1385328620672226,1.0,-1.623993754386902,1.539096474647522,0.0848973616957664,1.163695216178894,0.0,0.0,0.0,49.62685394287109,25.0,-324.3302917480469,-0.0,381.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.7300254702568054,0.131740003824234,0.1198666095733642,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.7706729769706726,0.1565833538770675,0.149471029639244,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.742263674736023,0.1392320543527603,0.0983652994036674,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.7562142014503479,0.1477523744106292,0.1411686092615127,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.8149290084838867,0.1845024526119232,0.8360129594802856,286.8739624023437,287.6499938964844,286.1257019042969,285.4520568847656,286.7081604003906,297.2333984375,286.8676452636719,1.0,0.3085615336894989,1.0,1.0,0.1388877630233764,1.0,-1.6141538619995115,1.529402256011963,0.0847515985369682,1.1560245752334597,0.0,0.0,0.0,46.24625396728516,25.0,-230.4248809814453,-0.0,366.7439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.7401029467582703,0.1311905533075332,0.1191830113530159,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.7833840250968933,0.1564820855855941,0.1491967737674713,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412780761719,0.7533160448074341,0.1389243155717849,0.0980125367641449,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.7681722640991211,0.1475578099489212,0.1408079862594604,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.8263038992881775,0.1836276203393936,0.8311468958854675,286.8398742675781,287.75,286.14385986328125,285.46649169921875,286.7279663085937,297.2252197265625,286.8358154296875,1.0,0.304432600736618,1.0,1.0,0.1392426490783691,1.0,-1.606303095817566,1.5215225219726562,0.0847805589437484,1.1497613191604614,0.0,0.0,0.0,43.375431060791016,25.0,-159.11521911621094,-0.0,354.7937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.7504948377609253,0.1308255344629287,0.1186795458197593,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.7962489128112793,0.1565297245979309,0.1490737348794937,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435363769531,0.7647595405578613,0.1387723386287689,0.0977803617715835,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438415527344,0.7804334163665771,0.1475082784891128,0.1405950784683227,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.83758944272995,0.182941123843193,0.8271839022636414,286.84588623046875,287.75,286.1618347167969,285.4806213378906,286.92120361328125,297.2193603515625,286.8560485839844,1.0,0.3008739650249481,1.0,1.0,0.1540717482566833,1.0,-1.6002569198608398,1.4884434938430786,0.111813336610794,1.1180349588394165,0.0,0.0,0.0,40.86904144287109,25.0,-26.999605178833008,-0.0,344.81280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270935058594,0.761898398399353,0.1307254284620285,0.1183818280696868,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.8096984624862671,0.1568000018596649,0.1491311341524124,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.7771657705307007,0.1388438493013382,0.0976838842034339,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.7935181260108948,0.1476737707853317,0.1405573487281799,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.8497200012207031,0.1825240701436996,0.8242666721343994,286.93231201171875,287.8500061035156,286.1795654296875,285.49444580078125,287.0838928222656,297.2162170410156,286.9462585449219,1.0,0.2978351414203644,1.0,1.0,0.1689008474349975,1.0,-1.5963011980056765,1.4645376205444336,0.1317635178565979,1.0949980020523071,0.0,0.0,0.0,38.60524368286133,25.0,103.04467010498048,-0.0,336.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.7749858498573303,0.1308799386024475,0.1183321699500083,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.8235148191452026,0.1572961956262588,0.149413987994194,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.7910981774330139,0.1391357183456421,0.0977524295449256,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8079109191894531,0.1480579376220703,0.1407376378774643,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.863522469997406,0.1823759526014328,0.8226270079612732,287.0179748535156,287.8500061035156,286.1971130371094,285.5079650878906,287.2060546875,297.215576171875,287.03094482421875,1.0,0.2952964603900909,1.0,1.0,0.1837299466133117,1.0,-1.5949091911315918,1.447724223136902,0.1471849828958511,1.078508973121643,0.0,0.0,0.0,36.50251388549805,25.0,166.13125610351562,-0.0,330.1916198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.7896467447280884,0.1312186270952224,0.1184781193733215,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.8382208943367004,0.1579672396183014,0.1498858779668808,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.8063580989837646,0.139592707157135,0.0979552492499351,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8225996494293213,0.1486123949289322,0.1411016285419464,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.8790358901023865,0.1824338436126709,0.8220454454421997,287.10821533203125,287.95001220703125,286.2144775390625,285.521240234375,287.33868408203125,297.2166748046875,287.1233215332031,1.0,0.2932038307189941,1.0,1.0,0.1985590457916259,1.0,-1.5956310033798218,1.4313669204711914,0.1642640531063079,1.0620471239089966,0.0,0.0,0.0,34.56034851074219,25.0,214.8721466064453,-0.0,325.24725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
