time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2069702148437,0.8056789040565491,0.1317331492900848,0.1187943816184997,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093200683594,0.8545065522193909,0.1588058918714523,0.1505290418863296,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077941894531,0.8218986392021179,0.1402059197425842,0.0982770025730133,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2085876464844,0.8380413055419922,0.1493302434682846,0.1416327059268951,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2108154296875,0.8961665630340576,0.1826866567134857,0.8224107027053833,287.213134765625,287.95001220703125,286.2316589355469,285.53424072265625,287.48114013671875,297.2186889648437,287.2303466796875,1.0,0.291543185710907,1.0,1.0,0.2133881449699401,1.0,-1.598243236541748,1.4151817560195925,0.1830614656209945,1.0453717708587646,0.0,0.0,0.0,32.78337478637695,25.0,258.1065979003906,-0.0,321.67498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32177734375,0.8222663402557373,0.1323992609977722,0.119255855679512,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32427978515625,0.8729829788208008,0.1597890406847,0.1513174921274185,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.8383322358131409,0.1409532725811004,0.0986988171935081,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.8553663492202759,0.1501889079809188,0.1423055082559585,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32586669921875,0.9158403277397156,0.18310546875,0.8235694169998169,287.3283386230469,288.04998779296875,286.24871826171875,285.5469970703125,287.616943359375,297.2219543457031,287.34637451171875,1.0,0.2902494370937347,1.0,1.0,0.2261880040168762,1.0,-1.6024473905563354,1.401458740234375,0.2009886652231216,1.0308226346969604,0.0,0.0,0.0,31.1406364440918,25.0,290.641357421875,-0.0,319.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.8399072289466858,0.1332045495510101,0.1198566928505897,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441833496094,0.8938277959823608,0.1609112322330474,0.1522490382194519,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424743652344,0.8568803071975708,0.1418290436267852,0.0992187708616256,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.8751522302627563,0.1511831134557724,0.1431179195642471,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457702636719,0.939336895942688,0.1836821734905243,0.8255007266998291,287.4483642578125,288.04998779296875,286.265625,285.5595397949219,287.7577209472656,297.2263488769531,287.4673156738281,1.0,0.2893186807632446,1.0,1.0,0.2389878630638122,1.0,-1.6082037687301636,1.3880343437194824,0.220169335603714,1.016253113746643,0.0,0.0,0.0,29.629379272460938,25.0,315.1676940917969,-0.0,317.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8601480722427368,0.1341257840394973,0.1205709800124168,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.918161392211914,0.1621532291173935,0.1533019095659256,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.8783362507820129,0.1428154855966568,0.0998216867446899,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707397460937,0.8977140188217163,0.1522940546274185,0.1440487056970596,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732727050781,0.9639710187911988,0.1843933910131454,0.8280795812606812,287.5760498046875,288.1499938964844,286.2823791503906,285.57183837890625,287.905517578125,297.23162841796875,287.5962219238281,1.0,0.2887017428874969,1.0,1.0,0.2517877221107483,1.0,-1.615261435508728,1.3745197057724,0.2407417744398117,1.00132417678833,0.0,0.0,0.0,28.231916427612305,25.0,338.7015991210937,-0.0,317.5290832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046203613281,0.8838739395141602,0.1351658999919891,0.1213984936475753,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70758056640625,0.9475166201591492,0.1635197699069976,0.1544784903526306,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7056579589844,0.9030284881591796,0.1439174562692642,0.1005093902349472,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.9249790906906128,0.1535260826349258,0.1451000124216079,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7092590332031,0.987406313419342,0.1852432042360305,0.8313127160072327,287.7121887207031,288.1499938964844,286.2990417480469,285.583984375,288.0599975585937,297.2377319335937,287.73345947265625,1.0,0.288401335477829,1.0,1.0,0.2645876109600067,1.0,-1.6236350536346436,1.3609176874160769,0.2627173662185669,0.9860340356826782,0.0,0.0,0.0,26.94517135620117,25.0,361.0369262695313,-0.0,318.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470458984375,0.8921480774879456,0.1362942308187484,0.1223566234111785,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85009765625,0.9571778178215028,0.1649828255176544,0.1557987183332443,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.9119266271591188,0.1451078951358795,0.1012976244091987,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8491516113281,0.9349371194839478,0.1548511087894439,0.146291896700859,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517150878906,0.9915443062782288,0.1862650364637375,0.8281984329223633,287.8548278808594,288.25,286.31561279296875,285.5959167480469,288.21636962890625,297.2445983886719,287.87677001953125,1.0,0.2880594134330749,1.0,1.0,0.2773874700069427,1.0,-1.6241806745529177,1.3404064178466797,0.2837742269039154,0.9656721949577332,0.0,0.0,0.0,26.610401153564453,28.0,380.2628173828125,-0.0,317.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9854736328125,0.8936066031455994,0.137512981891632,0.1234121546149253,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.9589824080467224,0.1665539592504501,0.1572330892086029,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9864196777344,0.9135339260101318,0.1463962197303772,0.1021638065576553,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873352050781,0.9367560148239136,0.1562798172235489,0.1475941240787506,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.9888227581977844,0.1875559836626052,0.8228310942649841,287.9921875,288.25,286.33209228515625,285.607666015625,288.3182373046875,297.2518310546875,288.0106506347656,1.0,0.2881958782672882,1.0,1.0,0.2843533456325531,1.0,-1.624164581298828,1.328080177307129,0.2960843741893768,0.9532776474952698,0.0,0.0,0.0,26.67053604125977,28.0,369.6361999511719,-0.0,317.5434875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015930175781,0.8946987986564636,0.1387833803892135,0.1245350167155265,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039733886719,0.9603832960128784,0.1682078391313552,0.1587615311145782,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1024169921875,0.9147594571113586,0.1477547138929367,0.1030915379524231,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1032409667969,0.9381597638130188,0.1577876359224319,0.1489865481853485,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1048889160156,0.986230731010437,0.1890541911125183,0.8194968700408936,288.107421875,288.3500061035156,286.3484802246094,285.6192932128906,288.4140014648437,297.25927734375,288.1244506835937,1.0,0.2886558473110199,1.0,1.0,0.291319191455841,1.0,-1.6261308193206787,1.3176090717315674,0.3085216581821441,0.942396640777588,0.0,0.0,0.0,26.802738189697266,31.0,344.87213134765625,-0.0,318.8666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127685546875,0.8955483436584473,0.1400835216045379,0.1256926208734512,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2150573730469,0.9615560173988342,0.1699253916740417,0.1603582054376602,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21356201171875,0.9157580137252808,0.1491634398698806,0.104060485959053,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21435546875,0.9393290877342224,0.1593557149171829,0.1504439860582351,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.983738362789154,0.1907045394182205,0.8174771070480347,288.2183532714844,288.3500061035156,286.3648376464844,285.6307678222656,288.5118713378906,297.26690673828125,288.23492431640625,1.0,0.2894324958324432,1.0,1.0,0.2982850670814514,1.0,-1.6299240589141846,1.3082371950149536,0.3216869533061981,0.9322333335876464,0.0,0.0,0.0,26.990663528442383,31.0,327.4758605957031,-0.0,321.2591247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.8962296843528748,0.1414133757352829,0.1268772929906845,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.962580382823944,0.1717000156641006,0.1620116680860519,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.9166032671928406,0.1506163477897644,0.1050623431801796,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.940345287322998,0.1609771400690078,0.1519548743963241,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9814395308494568,0.1924677640199661,0.8167376518249512,288.3272705078125,288.45001220703125,286.3811340332031,285.6421203613281,288.6117553710937,297.27490234375,288.34356689453125,1.0,0.2905059158802032,1.0,1.0,0.3052509427070617,1.0,-1.6354584693908691,1.299876689910889,0.3355817198753357,0.9227172136306764,0.0,0.0,0.0,27.22787094116211,34.0,315.3818664550781,-0.0,324.6737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297180175781,0.896787166595459,0.1427755206823349,0.1280903071165084,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.963497757911682,0.1735299974679947,0.1637198626995086,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43048095703125,0.9173343181610109,0.1521116346120834,0.1060954928398132,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312438964844,0.9412506818771362,0.1626499742269516,0.1535168886184692,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.979398548603058,0.1943256855010986,0.8172928690910339,288.4349975585937,288.45001220703125,286.3973693847656,285.6533508300781,288.7135314941406,297.2832946777344,288.4511413574219,1.0,0.2918756008148193,1.0,1.0,0.3122168183326721,1.0,-1.6427468061447144,1.2925143241882324,0.3502324819564819,0.9138315320014954,0.0,0.0,0.0,27.51298141479492,34.0,307.7760925292969,-0.0,329.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278625488281,0.8972770571708679,0.1441687643527984,0.1293326616287231,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52960205078125,0.9643523097038268,0.1754045486450195,0.16547591984272,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284729003906,0.917996108531952,0.1536392867565155,0.1071553826332092,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.529052734375,0.9420915246009828,0.1643637716770172,0.15512315928936,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.977641224861145,0.1962455511093139,0.819021999835968,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.75006103515625,297.2916259765625,288.54315185546875,1.0,0.293520987033844,1.0,1.0,0.3128137588500976,1.0,-1.6516200304031372,1.296945571899414,0.3546744287014007,0.9163719415664672,0.0,0.0,0.0,27.84332847595215,37.0,272.886474609375,-0.0,334.5844421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.8977147340774536,0.145552173256874,0.1305869370698928,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.9651566743850708,0.1772806495428085,0.1672555357217788,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.59490966796875,0.91859370470047,0.1551561504602432,0.1082239598035812,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.942880392074585,0.1660779118537902,0.1567506194114685,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9762914180755616,0.1981655359268188,0.8220755457878113,288.5973205566406,288.54998779296875,286.42987060546875,285.6755676269531,288.7772521972656,297.2996826171875,288.6061096191406,1.0,0.2954428493976593,1.0,1.0,0.3134107291698456,1.0,-1.6621642112731934,1.3032766580581665,0.3588874936103821,0.9204584956169128,0.0,0.0,0.0,28.21516799926757,37.0,225.5238647460937,-0.0,341.0762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6504821777344,0.8980962634086609,0.1469032615423202,0.1318201124668121,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65155029296875,0.9659198522567748,0.1791341006755828,0.1690230518579483,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6508483886719,0.9191293120384216,0.1566405594348907,0.1092760637402534,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6512145996094,0.94362610578537,0.167769506573677,0.1583656221628189,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517028808594,0.9754482507705688,0.2000404149293899,0.8265019655227661,288.6529541015625,288.6499938964844,286.44610595703125,285.68658447265625,288.8051452636719,297.3073425292969,288.6606140136719,1.0,0.297619879245758,1.0,1.0,0.3140076994895935,1.0,-1.6742829084396362,1.3106917142868042,0.3635912239551544,0.925294816493988,0.0,0.0,0.0,28.6225528717041,40.0,189.0947723388672,-0.0,348.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6995544433594,0.8984338641166687,0.1482190638780594,0.1330220848321914,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7005310058594,0.9666550159454346,0.180958405137062,0.1707657426595688,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69989013671875,0.9196166396141052,0.1580881625413894,0.1103032976388931,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.9443424940109252,0.1694323867559433,0.159956008195877,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7006530761719,0.9752005934715272,0.2018420845270156,0.8324463963508606,288.7017517089844,288.6499938964844,286.4623718261719,285.697509765625,288.833740234375,297.3143005371094,288.7086486816406,1.0,0.3000689744949341,1.0,1.0,0.314604640007019,1.0,-1.688094139099121,1.3192665576934814,0.368827611207962,0.9309310913085938,0.0,0.0,0.0,29.06659698486328,40.0,162.51101684570312,-0.0,357.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74432373046875,0.8987587690353394,0.1495060324668884,0.1341966986656189,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452087402344,0.9673835635185242,0.1827552318572998,0.1724825799465179,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74462890625,0.9200894236564636,0.1595055013895034,0.1113081946969032,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74493408203125,0.9450536370277404,0.1710686534643173,0.161521166563034,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.9754836559295654,0.2035581767559051,0.8396975994110107,288.7463073730469,288.75,286.4786682128906,285.7084350585937,288.8628845214844,297.3205261230469,288.7525634765625,1.0,0.3027487397193908,1.0,1.0,0.3152016103267669,1.0,-1.7033504247665403,1.328821301460266,0.3745291531085968,0.9372368454933168,0.0,0.0,0.0,29.5416202545166,43.0,142.30239868164062,-0.0,366.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78387451171875,0.8990886807441711,0.1507619470357895,0.135342851281166,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7846374511719,0.9681200385093688,0.1845206618309021,0.17417012155056,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7841491699219,0.9205706119537354,0.160892978310585,0.1122906878590583,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843933105469,0.9457761645317078,0.1726750135421753,0.1630581468343734,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78472900390625,0.976330816745758,0.2051634192466735,0.8483433127403259,288.7855834960937,288.75,286.4949951171875,285.7193298339844,288.8841247558594,297.3258056640625,288.7908020019531,1.0,0.3056771159172058,1.0,1.0,0.3149900436401367,1.0,-1.72016179561615,1.3408656120300293,0.3792962729930877,0.9456937909126282,0.0,0.0,0.0,30.050029754638672,43.0,123.6914291381836,-0.0,377.55181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175964355469,0.8994378447532654,0.1519863009452819,0.136461928486824,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8182373046875,0.9688756465911864,0.186253473162651,0.1758283376693725,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.9210839867591858,0.1622535735368728,0.1132542267441749,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.9465240836143494,0.1742510646581649,0.1645675748586654,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8182983398437,0.97767573595047,0.2066477388143539,0.8582416772842407,288.81903076171875,288.8500061035156,286.51141357421875,285.730224609375,288.9045715332031,297.3300476074219,288.8235778808594,1.0,0.308824360370636,1.0,1.0,0.3147784769535064,1.0,-1.7383543252944946,1.3539597988128662,0.384394496679306,0.954900562763214,0.0,0.0,0.0,30.58793830871582,46.0,107.16445922851562,-0.0,389.3619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.8998200297355652,0.1531756967306137,0.1375494450330734,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84820556640625,0.9696650505065918,0.1879494190216064,0.1774519383907318,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.921652376651764,0.163586139678955,0.1141973063349723,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8480224609375,0.9473150372505188,0.1757934391498565,0.1660450398921966,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482971191406,0.97954523563385,0.2079861015081405,0.8695030212402344,288.8489685058594,288.8500061035156,286.52789306640625,285.7411193847656,288.9255065917969,297.3330993652344,288.8531494140625,1.0,0.3122050762176513,1.0,1.0,0.3145669102668762,1.0,-1.7580245733261108,1.3680700063705444,0.3899545669555664,0.9648014307022096,0.0,0.0,0.0,31.156816482543945,46.0,94.99977111816406,-0.0,402.3560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758544921875,0.9002512693405151,0.1543361097574234,0.1386092752218246,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8764038085937,0.9705004692077636,0.1896130293607711,0.1790439188480377,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.9222959876060486,0.1648972779512405,0.115123763680458,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876220703125,0.9481641054153442,0.1773069053888321,0.167493924498558,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87646484375,0.9818407893180848,0.2091798335313797,0.8819407820701599,288.8770751953125,288.95001220703125,286.5444641113281,285.7520446777344,288.94683837890625,297.33514404296875,288.8810119628906,1.0,0.3157911896705627,1.0,1.0,0.3143553435802459,1.0,-1.779002666473389,1.383074402809143,0.395928293466568,0.9753089547157288,0.0,0.0,0.0,31.75349235534668,49.0,85.99137115478516,-0.0,416.4773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9024963378906,0.9007493257522584,0.1554680317640304,0.1396414786577224,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9030456542969,0.9713963270187378,0.1912428140640258,0.1806027591228485,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9026794433594,0.9230385422706604,0.1661890596151352,0.1160346716642379,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028625488281,0.9490888714790344,0.1787905991077423,0.1689133197069168,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90313720703125,0.9845616817474364,0.2102098613977432,0.8956461548805237,288.9036865234375,288.95001220703125,286.5611267089844,285.76300048828125,288.9685974121094,297.336181640625,288.90740966796875,1.0,0.319593995809555,1.0,1.0,0.3141437470912933,1.0,-1.8013594150543213,1.3990188837051392,0.4023405611515045,0.9864522218704224,0.0,0.0,0.0,32.37937545776367,49.0,79.6836166381836,-0.0,431.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93084716796875,0.9013257026672364,0.1565785855054855,0.1406508237123489,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93145751953125,0.9723566770553588,0.192842423915863,0.1821309030055999,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310607910156,0.9238942861557008,0.1674684882164001,0.1169342994689941,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9312744140625,0.9500953555107116,0.1802483052015304,0.1703059077262878,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9876282811164856,0.211072489619255,0.9105339646339417,288.9322509765625,289.04998779296875,286.5779113769531,285.77398681640625,289.0043640136719,297.3364562988281,288.9367370605469,1.0,0.3236024677753448,1.0,1.0,0.315246433019638,1.0,-1.825040340423584,1.4133987426757812,0.4116415679454803,0.9957437515258788,0.0,0.0,0.0,33.03352737426758,67.0,82.00576782226562,-0.0,448.4689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9649353027344,0.9014805555343628,0.1577048897743225,0.1416570395231247,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656677246094,0.9728682041168212,0.1944439709186554,0.1836453676223755,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9651794433594,0.9242727756500244,0.1687678396701812,0.117835946381092,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654541015625,0.9506048560142516,0.1817118227481842,0.171688511967659,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96588134765625,0.9935648441314696,0.2117266207933426,0.9375935196876526,288.96661376953125,289.04998779296875,286.5948181152344,285.7850646972656,289.0481262207031,297.3363037109375,288.9719543457031,1.0,0.3304330706596374,1.0,1.0,0.3163490891456604,1.0,-1.8632429838180544,1.437572002410889,0.4256710112094879,1.011417031288147,0.0,0.0,0.0,34.057472229003906,67.0,90.6967315673828,-0.0,476.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050964355469,0.8824849724769592,0.1588388383388519,0.1427322477102279,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0059509277344,0.9527466893196106,0.1960230469703674,0.1852119415998459,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054016113281,0.9032177925109864,0.1700658947229385,0.1187901124358177,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057067871094,0.9286292791366576,0.1831583380699157,0.1731277555227279,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0062561035156,0.9790254831314088,0.212027221918106,0.9532480239868164,289.007080078125,289.1499938964844,286.6118469238281,285.7962341308594,289.0936889648437,297.3353576660156,289.0128479003906,1.0,0.3386369943618774,1.0,1.0,0.3174517750740051,1.0,-1.9042143821716309,1.4634299278259275,0.4407844245433807,1.0285857915878296,0.0,0.0,0.0,36.683624267578125,85.0,101.31204223632812,-0.0,507.4455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04217529296875,0.815434992313385,0.159885436296463,0.1440145373344421,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.8719255328178406,0.1974806189537048,0.1869660168886184,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423889160156,0.8329507112503052,0.1712550073862075,0.1198951750993728,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0426025390625,0.8526694774627686,0.1844866722822189,0.1747587919235229,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0429382324219,0.8945508003234863,0.2123690843582153,0.9561011791229248,289.0435485839844,289.1499938964844,286.6290588378906,285.8074951171875,289.1181945800781,297.3349609375,289.0475769042969,1.0,0.3461199700832367,1.0,1.0,0.3185544312000274,1.0,-1.8985178470611568,1.4571791887283323,0.4413385689258575,1.0239423513412476,0.0,0.0,0.0,44.92285919189453,85.0,96.35159301757812,-0.0,534.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0741577148437,0.7796364426612854,0.1609569042921066,0.1452320367097854,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07476806640625,0.8353330492973328,0.1989383101463318,0.188623771071434,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743713378906,0.7980712056159973,0.1724435687065124,0.1209327206015586,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745849609375,0.8179144263267517,0.1858145892620086,0.1762947142124176,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.854034960269928,0.2128271013498306,0.9592036604881288,289.0755920410156,289.25,286.6464538574219,285.81884765625,289.1492614746094,297.33514404296875,289.0799255371094,1.0,0.3543980121612549,1.0,1.0,0.3196571171283722,1.0,-1.908785820007324,1.4619084596633911,0.4468773007392883,1.0264194011688232,0.0,0.0,0.0,52.01510620117188,73.0,93.71126556396484,-0.0,564.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.7654733061790466,0.1620362401008606,0.1463327556848526,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.8214338421821594,0.2003832757472992,0.1901368647813797,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.11102294921875,0.7833607196807861,0.1736149042844772,0.121861845254898,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112976074219,0.8035233020782471,0.1871270537376403,0.1776846647262573,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117858886719,0.838132381439209,0.2133615911006927,0.9621157050132751,289.11260986328125,289.25,286.6640014648437,285.8303527832031,289.20147705078125,297.33551025390625,289.11834716796875,1.0,0.3587506711483001,1.0,1.0,0.322841614484787,1.0,-1.9182074069976809,1.461927056312561,0.4562803208827972,1.0244133472442627,0.0,0.0,0.0,55.91456985473633,73.0,102.88367462158205,-0.0,584.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.7608543038368225,0.1631579548120498,0.147380530834198,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.157958984375,0.8168346285820007,0.2018523067235946,0.1915757954120636,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573486328125,0.7784916162490845,0.1748048961162567,0.1227325424551963,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.7985709309577942,0.1884586960077285,0.1789966821670532,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.8322859406471252,0.2139828205108642,0.9650017619132996,289.1591796875,289.3500061035156,286.6817626953125,285.84197998046875,289.2565612792969,297.3362121582031,289.1654968261719,1.0,0.3614952862262726,1.0,1.0,0.3260260820388794,1.0,-1.9272799491882324,1.461358904838562,0.4659211039543152,1.021872878074646,0.0,0.0,0.0,57.7765998840332,61.0,116.376220703125,-0.0,596.8401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.7622169256210327,0.1643339246511459,0.1484141200780868,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074584960937,0.8183218240737915,0.2033626139163971,0.1929846853017807,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20684814453125,0.7798945903778076,0.1760296523571014,0.1235770061612129,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071838378906,0.8000891804695129,0.1898253113031387,0.1802735179662704,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20770263671875,0.8326839804649353,0.2146940529346466,0.9680028557777404,289.20867919921875,289.3500061035156,286.69970703125,285.8537902832031,289.3117980957031,297.3373107910156,289.2151184082031,1.0,0.3628260195255279,1.0,1.0,0.3292105793952942,1.0,-1.93636441230774,1.4607285261154177,0.4756358563899994,1.0192639827728271,0.0,0.0,0.0,58.10099029541016,61.0,126.50648498535156,-0.0,604.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.7681543827056885,0.1655732244253158,0.1494555324316024,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2584228515625,0.824377179145813,0.2049229741096496,0.1943900734186172,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577819824219,0.7860612273216248,0.1772884428501129,0.1244112774729728,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581481933594,0.806492030620575,0.1912266165018081,0.1815369129180908,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586364746094,0.8377895355224609,0.2154828906059265,0.9711481928825378,289.2596435546875,289.45001220703125,286.7178955078125,285.8657531738281,289.3671875,297.3387756347656,289.2662658691406,1.0,0.3631131649017334,1.0,1.0,0.332395076751709,1.0,-1.9455983638763428,1.4601314067840576,0.4854669570922851,1.0166547298431396,0.0,0.0,0.0,57.25710678100586,49.0,134.2172088623047,-0.0,608.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.30987548828125,0.7790309190750122,0.1668912321329116,0.1505220085382461,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3108825683594,0.8351545333862305,0.2065444588661193,0.1958067119121551,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3102111816406,0.7972309589385986,0.1785810738801956,0.1252387762069702,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105773925781,0.8174324631690979,0.1926627457141876,0.1827919036149978,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3110656738281,0.8479138612747192,0.216349571943283,0.974456787109375,289.3121032714844,289.45001220703125,286.736328125,285.8778991699219,289.4227600097656,297.34063720703125,289.31884765625,1.0,0.3624619841575622,1.0,1.0,0.3355795443058014,1.0,-1.955053806304932,1.459616780281067,0.4954370260238647,1.014079451560974,0.0,0.0,0.0,55.34101867675781,49.0,139.9545440673828,-0.0,609.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3627319335937,0.7948640584945679,0.1682794690132141,0.1516237556934356,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637084960937,0.8508737683296204,0.2082232534885406,0.1972461342811584,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3630676269531,0.812988817691803,0.1799050271511078,0.1260645985603332,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3634033203125,0.8324314951896667,0.1941310614347458,0.1840454638004303,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3638916015625,0.8632673621177673,0.2172802239656448,0.97791850566864,289.36492919921875,289.54998779296875,286.7549743652344,285.8902282714844,289.4754638671875,297.3428039550781,289.3715515136719,1.0,0.3611402511596679,1.0,1.0,0.3384613692760467,1.0,-1.9647592306137085,1.4598175287246704,0.5049417614936829,1.0121634006500244,0.0,0.0,0.0,52.63913345336914,37.0,142.78848266601562,-0.0,607.5241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4149780273437,0.8163276314735413,0.169730857014656,0.1527617424726486,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4159851074219,0.8735189437866211,0.209959015250206,0.1987143158912658,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4153137207031,0.8332651257514954,0.1812641620635986,0.1268943399190902,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156799316406,0.8535196185112,0.1956352889537811,0.1853051036596298,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4161376953125,0.885619580745697,0.2182716131210327,0.9815412759780884,289.41717529296875,289.54998779296875,286.77392578125,285.9028015136719,289.52789306640625,297.34527587890625,289.4237670898437,1.0,0.3592406511306762,1.0,1.0,0.3413431942462921,1.0,-1.974748134613037,1.4601913690567017,0.5145567655563354,1.010359764099121,0.0,0.0,0.0,49.24729537963867,37.0,144.03797912597656,-0.0,603.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46746826171875,0.8434880971908569,0.1712298244237899,0.1539271175861358,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46844482421875,0.9053409695625304,0.2117412090301513,0.2002081423997879,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4678039550781,0.8613650798797607,0.1826547086238861,0.1277311146259308,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4681396484375,0.8836548328399658,0.1971714496612548,0.1865748018026352,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4685974121094,0.9178171157836914,0.2193106859922409,0.9852961301803588,289.4696350097656,289.6499938964844,286.7931213378906,285.91558837890625,289.5805358886719,297.3479919433594,289.4762268066406,1.0,0.3569371700286865,1.0,1.0,0.3442250192165375,1.0,-1.9849799871444704,1.4606692790985107,0.5243107080459595,1.0086078643798828,0.0,0.0,0.0,45.36107635498047,25.0,145.08465576171875,-0.0,598.1764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.520263671875,0.8847747445106506,0.1727786511182785,0.1551218777894973,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.521240234375,0.9561158418655396,0.2135746330022812,0.2017326802015304,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.9043304324150084,0.1840821355581283,0.1285793930292129,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.9308086037635804,0.1987449675798416,0.1878605484962463,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5213623046875,0.9671237468719482,0.220400720834732,0.989199995994568,289.5223999023437,289.6499938964844,286.8126220703125,285.9286193847656,289.6333312988281,297.3509521484375,289.52899169921875,1.0,0.3542548716068268,1.0,1.0,0.3471068441867828,1.0,-1.9954960346221924,1.461278796195984,0.5342172980308533,1.006926655769348,0.0,0.0,0.0,40.99971389770508,25.0,145.95750427246094,-0.0,591.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5735168457031,0.9203829169273376,0.1743346005678177,0.1564163416624069,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.574462890625,0.9898760914802552,0.2154597043991089,0.2033741325139999,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738220214844,0.9429008364677428,0.1855102330446243,0.1294992268085479,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.9688720107078552,0.2003196626901626,0.1892435997724533,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5745849609375,0.9959622621536256,0.2215534150600433,0.9880205392837524,289.5756530761719,289.75,286.8323974609375,285.9419250488281,289.6814270019531,297.354248046875,289.5819396972656,1.0,0.3507490158081054,1.0,1.0,0.3499886691570282,1.0,-1.9900020360946653,1.4512423276901243,0.5387597680091858,0.9989133477211,0.0,0.0,0.0,38.15487289428711,43.0,145.2528076171875,-0.0,580.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
