time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6216735839844,0.9231463074684144,0.1759223490953445,0.1578199565410614,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6225280761719,0.9918359518051147,0.2173414975404739,0.2051519006490707,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6219482421875,0.9452193975448608,0.1869713366031646,0.1305014491081237,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62225341796875,0.9709758162498474,0.2019289433956146,0.1907391548156738,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6225280761719,0.9914411306381226,0.2230095565319061,0.971670389175415,289.62353515625,289.75,286.8525390625,285.9554748535156,289.72979736328125,297.3570251464844,289.62957763671875,1.0,0.350879818201065,1.0,1.0,0.3530690670013428,1.0,-1.987553715705872,1.4430460929870603,0.5445075631141663,0.990492343902588,0.0,0.0,0.0,38.09417343139648,43.0,140.4748077392578,-0.0,575.4729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6723327636719,0.9243830442428588,0.1775614917278289,0.1592717468738556,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732788085937,0.9926342964172364,0.2192956507205963,0.2069691270589828,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.672607421875,0.946014404296875,0.1884884983301162,0.1315437108278274,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6729736328125,0.9717214703559875,0.2035968154668808,0.1922908127307891,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732482910156,0.9907881617546082,0.224574014544487,0.974794626235962,289.6743469238281,289.8500061035156,286.8729553222656,285.9693298339844,289.7846374511719,297.3594665527344,289.6809997558594,1.0,0.3530267477035522,1.0,1.0,0.3561494946479797,1.0,-1.998337149620056,1.4433410167694092,0.5549960732460022,0.9882511496543884,0.0,0.0,0.0,38.49797821044922,61.0,142.6307373046875,-0.0,584.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269897460937,0.9250861406326294,0.179251343011856,0.1607712507247924,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279968261719,0.9930518865585328,0.2213175594806671,0.2088513076305389,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.727294921875,0.9462875723838806,0.1900578439235687,0.1326252967119217,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276611328125,0.9720034003257751,0.2053193002939224,0.1938980668783188,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279663085937,0.9923518300056458,0.2261043637990951,0.987993597984314,289.7291259765625,289.8500061035156,286.8937683105469,285.9834899902344,289.8441772460937,297.3622131347656,289.7362060546875,1.0,0.3572271466255188,1.0,1.0,0.3592298924922943,1.0,-2.0214312076568604,1.4515345096588137,0.5698966383934021,0.9912423491477966,0.0,0.0,0.0,39.26502227783203,61.0,148.38833618164062,-0.0,604.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78515625,0.9252524375915528,0.1809842139482498,0.1623120605945587,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7862243652344,0.9930911660194396,0.2233888655900955,0.2107881158590316,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78546142578125,0.9460323452949524,0.1916668862104416,0.1337382346391677,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7858581542969,0.9718180894851683,0.2070830464363098,0.1955495029687881,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7862548828125,0.995717465877533,0.2274686694145202,1.0104230642318726,289.7874450683594,289.95001220703125,286.9148864746094,285.9979553222656,289.9075012207031,297.36541748046875,289.7949523925781,1.0,0.3632293045520782,1.0,1.0,0.3623103201389313,1.0,-2.0552327632904053,1.4664891958236694,0.5887435674667358,0.998669683933258,0.0,0.0,0.0,40.36653518676758,79.0,155.97752380371094,-0.0,635.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.847412109375,0.9093428254127502,0.1827449202537536,0.1639354228973388,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8485412597656,0.980615258216858,0.2254866808652877,0.2128150463104248,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8477478027344,0.9292450547218324,0.1932969093322754,0.1349119842052459,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.84814453125,0.9566138982772828,0.2088686227798462,0.1972844451665878,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8486328125,0.985123872756958,0.2285770028829574,1.0256593227386477,289.849853515625,289.95001220703125,286.9364013671875,286.0127868652344,289.9726257324219,297.3691101074219,289.8576354980469,1.0,0.3707596659660339,1.0,1.0,0.3653907179832458,1.0,-2.093460321426392,1.48404061794281,0.6094198226928711,1.0080856084823608,0.0,0.0,0.0,42.86253356933594,79.0,164.341552734375,-0.0,670.9356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.852426290512085,0.1844389289617538,0.1657359898090362,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071350097656,0.9155625700950624,0.2275184094905853,0.215027242898941,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.8680657148361206,0.1948557645082473,0.136219248175621,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9068298339844,0.8910820484161377,0.2105847001075744,0.1992013305425644,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071960449219,0.9196231365203856,0.2296877205371856,1.0318201780319214,289.908203125,290.04998779296875,286.95831298828125,286.0279235839844,290.0205383300781,297.3729858398437,289.91455078125,1.0,0.3779347240924835,1.0,1.0,0.3679215312004089,1.0,-2.0981812477111816,1.481220841407776,0.6169604063034058,1.004458785057068,0.0,0.0,0.0,49.95975875854492,97.0,159.3306121826172,-0.0,703.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598388671875,0.8215777277946472,0.1861502975225448,0.167500153183937,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96075439453125,0.8786356449127197,0.2295742034912109,0.2172049432992935,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9600830078125,0.8354825973510742,0.1964316070079803,0.1374966502189636,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96044921875,0.8562961220741272,0.2123197168111801,0.2010795772075653,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607849121094,0.8808850049972534,0.2308561950922012,1.038100004196167,289.9618225097656,290.04998779296875,286.9805908203125,286.0434265136719,290.0709533691406,297.3763122558594,289.9681701660156,1.0,0.385949045419693,1.0,1.0,0.370452344417572,1.0,-2.1142466068267822,1.4857139587402344,0.6285326480865479,1.005436658859253,0.0,0.0,0.0,56.504825592041016,97.0,154.7791748046875,-0.0,740.9255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0130615234375,0.7951843738555908,0.1878605037927627,0.1692820191383361,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0139465332031,0.8501848578453064,0.2316358834505081,0.2194075882434845,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.8095899820327759,0.1980061382055282,0.1387876868247985,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136413574219,0.8295692205429077,0.2140546590089798,0.2029777020215988,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01397705078125,0.8511958718299866,0.232049286365509,1.0446159839630127,290.0149841308594,290.1499938964844,287.0032958984375,286.059326171875,290.121337890625,297.37939453125,290.0212097167969,1.0,0.3943346440792084,1.0,1.0,0.3729831576347351,1.0,-2.130688428878784,1.490389704704285,0.6402986645698547,1.0065205097198486,0.0,0.0,0.0,63.57830047607422,100.0,151.34295654296875,-0.0,780.8142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657043457031,0.778762936592102,0.1895749121904373,0.1710091382265091,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0665588378906,0.8338373899459839,0.2337076067924499,0.221559002995491,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.7926077842712402,0.199582502245903,0.1400355994701385,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.8135747909545898,0.2157920002937317,0.20481838285923,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0665588378906,0.8338336944580078,0.2332645058631897,1.050965666770935,290.06756591796875,290.1499938964844,287.02642822265625,286.0755920410156,290.17144775390625,297.3822631835937,290.0736694335937,1.0,0.4009541571140289,1.0,1.0,0.3755139708518982,1.0,-2.1466827392578125,1.4947259426116943,0.6519568562507629,1.0073810815811155,0.0,0.0,0.0,69.17489624023438,100.0,148.69970703125,-0.0,815.4907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7676949501037598,0.1913143843412399,0.1727174073457718,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8228285908699036,0.2358034700155258,0.223692700266838,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.7808582186698914,0.2011648118495941,0.141261339187622,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8018253445625305,0.2175350934267044,0.2066291272640228,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8218961954116821,0.2345026582479477,1.057252287864685,290.1195373535156,290.25,287.04998779296875,286.09228515625,290.221435546875,297.38507080078125,290.12554931640625,1.0,0.4069311022758484,1.0,1.0,0.3780447840690613,1.0,-2.1624948978424072,1.498899221420288,0.6635956168174744,1.0081052780151367,0.0,0.0,0.0,73.90520477294922,88.0,146.5426483154297,-0.0,847.3010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.7651742100715637,0.1930897682905197,0.1743542850017547,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17010498046875,0.820226788520813,0.2379307597875595,0.2257490903139114,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16949462890625,0.7778989672660828,0.2027546763420105,0.1424157172441482,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697998046875,0.7988000512123108,0.2192850857973098,0.2083429396152496,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700744628906,0.8183692693710327,0.2357642650604248,1.063156008720398,290.1710510253906,290.25,287.0738830566406,286.10919189453125,290.2710266113281,297.3879089355469,290.1769714355469,1.0,0.4102719724178314,1.0,1.0,0.3805765509605407,1.0,-2.1774682998657227,1.5024945735931396,0.674973726272583,1.0084515810012815,0.0,0.0,0.0,76.02376556396484,88.0,144.76663208007812,-0.0,869.0723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.22027587890625,0.767586350440979,0.1949071735143661,0.1759629249572754,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2210998535156,0.8225794434547424,0.2400959134101867,0.2277710735797882,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2204895019531,0.7800291776657104,0.2043618857860565,0.1435287743806839,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2207946777344,0.8010402321815491,0.2210508286952972,0.2099996358156204,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2210693359375,0.8198089003562927,0.2370536774396896,1.0688526630401611,290.2220153808594,290.3500061035156,287.0979919433594,286.1261291503906,290.3202819824219,297.390869140625,290.2278137207031,1.0,0.4123234152793884,1.0,1.0,0.3831082880496979,1.0,-2.19199800491333,1.5057733058929443,0.6862247586250305,1.008559226989746,0.0,0.0,0.0,76.41185760498047,76.0,143.13282775878906,-0.0,884.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27081298828125,0.7739844918251038,0.1967658102512359,0.1775584816932678,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716064453125,0.8288454413414001,0.2423005700111389,0.2297762036323547,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27099609375,0.7862356901168823,0.205991730093956,0.1446159332990646,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.8074422478675842,0.2228373438119888,0.2116196453571319,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27154541015625,0.8251577019691467,0.2383728623390197,1.0744247436523438,290.27252197265625,290.3500061035156,287.1222839355469,286.14306640625,290.3692626953125,297.3939514160156,290.2782287597656,1.0,0.4132548570632934,1.0,1.0,0.385640025138855,1.0,-2.206267833709717,1.508852481842041,0.697415292263031,1.0085176229476929,0.0,0.0,0.0,75.43577575683594,76.0,141.72225952148438,-0.0,894.1972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32098388671875,0.7838084101676941,0.1986603736877441,0.1791500002145767,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217468261719,0.8384167551994324,0.244542196393013,0.2317769229412078,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.7958810925483704,0.2076464295387268,0.1456903964281082,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32147216796875,0.8168585300445557,0.2246469259262085,0.2132207453250885,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216857910156,0.8337328433990479,0.2397205531597137,1.0799368619918823,290.3226318359375,290.45001220703125,287.1467590332031,286.1600646972656,290.41802978515625,297.39715576171875,290.3282775878906,1.0,0.4133877158164978,1.0,1.0,0.3881717920303345,1.0,-2.220416784286499,1.5118218660354614,0.7085949182510376,1.0083866119384766,0.0,0.0,0.0,73.46151733398438,64.0,140.4918670654297,-0.0,900.3734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37078857421875,0.7974804043769836,0.2005915194749832,0.1807416081428527,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715515136719,0.8519284129142761,0.2468229979276657,0.2337792366743087,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3709716796875,0.8092512488365173,0.2093290090560913,0.1467574387788772,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37127685546875,0.8294548988342285,0.2264826297760009,0.2148100137710571,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3714904785156,0.8460766673088074,0.2410985827445984,1.0854166746139526,290.3724365234375,290.45001220703125,287.17144775390625,286.17706298828125,290.466552734375,297.4005126953125,290.37799072265625,1.0,0.4128149151802063,1.0,1.0,0.3907035291194916,1.0,-2.234506368637085,1.5147217512130735,0.7197845578193665,1.0081936120986938,0.0,0.0,0.0,70.5880126953125,64.0,139.43515014648438,-0.0,903.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41912841796875,0.8147129416465759,0.2025530040264129,0.1823374927043914,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198303222656,0.8699610233306885,0.2491382360458374,0.2357890754938125,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.8253949880599976,0.2110370844602584,0.1478234529495239,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195556640625,0.845838725566864,0.2283424735069275,0.2163964360952377,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197692871094,0.8627446889877319,0.2425031810998916,1.090896725654602,290.420654296875,290.54998779296875,287.1963195800781,286.194091796875,290.50994873046875,297.4039306640625,290.4258117675781,1.0,0.4117460548877716,1.0,1.0,0.3927048742771148,1.0,-2.248605728149414,1.5187448263168335,0.7298608422279358,1.0091136693954468,0.0,0.0,0.0,67.06219482421875,52.0,135.73069763183594,-0.0,903.4037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646911621094,0.8353462219238281,0.2045392096042633,0.1839378625154495,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4653625488281,0.893916130065918,0.2514847815036773,0.2378088682889938,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46484375,0.8459363579750061,0.2127675861120224,0.1488903760910034,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4651184082031,0.8678470253944397,0.2302237898111343,0.2179829478263855,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4653015136719,0.8852309584617615,0.2439305931329727,1.096386194229126,290.4661560058594,290.54998779296875,287.22137451171875,286.2111511230469,290.55255126953125,297.4073791503906,290.4711303710937,1.0,0.4102573990821838,1.0,1.0,0.3947061896324157,1.0,-2.262734889984131,1.522838830947876,0.7398961186408997,1.010094404220581,0.0,0.0,0.0,62.974308013916016,52.0,131.37440490722656,-0.0,901.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.509521484375,0.8625877499580383,0.2065441012382507,0.1855411827564239,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101928710937,0.9271442890167236,0.2538564205169678,0.2398374825716018,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096435546875,0.8737403154373169,0.2145159244537353,0.1499586403369903,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099182128906,0.8974230885505676,0.2321222722530365,0.2195705473423004,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.51007080078125,0.9157413244247437,0.2453756332397461,1.1018844842910769,290.51092529296875,290.6499938964844,287.24664306640625,286.22821044921875,290.594970703125,297.41082763671875,290.5158386230469,1.0,0.4084844291210174,1.0,1.0,0.396707534790039,1.0,-2.2768921852111816,1.5269241333007812,0.7499680519104004,1.0110561847686768,0.0,0.0,0.0,58.49214553833008,40.0,128.02783203125,-0.0,898.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.9015138745307922,0.2085698843002319,0.1871495544910431,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5543518066406,0.9719496369361876,0.2562566697597503,0.241878479719162,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5538024902344,0.9135904312133788,0.2162846773862838,0.1510302871465683,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5540771484375,0.941684365272522,0.2340404093265533,0.2211619615554809,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542297363281,0.9604973793029784,0.2468403577804565,1.1074025630950928,290.5550537109375,290.6499938964844,287.2720642089844,286.2453308105469,290.63726806640625,297.4142761230469,290.55987548828125,1.0,0.4064508378505707,1.0,1.0,0.3987088501453399,1.0,-2.291102886199951,1.5310173034667969,0.7600854635238647,1.0120104551315308,0.0,0.0,0.0,53.63819122314453,40.0,125.53565979003906,-0.0,893.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.94618821144104,0.2105937004089355,0.1888139843940735,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9945169687271118,0.25888791680336,0.2326709181070327,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.958458662033081,0.2180516272783279,0.1521454751491546,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.9829526543617249,0.2359561771154403,0.2228117734193802,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9966294169425964,0.2482845485210418,1.1131731271743774,290.5990295410156,290.75,287.29766845703125,286.2624206542969,290.6780700683594,297.4179382324219,290.60369873046875,1.0,0.4038735628128052,1.0,1.0,0.4007101953029632,1.0,-2.296975612640381,1.5298938751220703,0.7670816779136658,1.010100483894348,0.0,0.0,0.0,49.76045608520508,60.0,123.25765228271484,-0.0,882.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.9461884498596193,0.2126112729310989,0.1906315386295318,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6418151855469,0.9952355027198792,0.2619863748550415,0.2355889528989792,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413879394531,0.9579530954360962,0.2198143899440765,0.1533804982900619,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64166259765625,0.9825316071510316,0.2378679811954498,0.2246236056089401,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.995721697807312,0.2497896403074264,1.1197324991226196,290.6426696777344,290.75,287.323486328125,286.2795715332031,290.72613525390625,297.4247436523437,290.6477355957031,1.0,0.4050925374031067,1.0,1.0,0.4036403298377991,1.0,-2.2972195148468018,1.5234417915344238,0.7737776041030884,1.003332495689392,0.0,0.0,0.0,50.04777908325195,60.0,124.33468627929688,-0.0,889.9425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6892395019531,0.9485316276550292,0.2146879136562347,0.192470520734787,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.9954468607902528,0.265075534582138,0.2364906817674636,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.9596955180168152,0.2216368168592453,0.1546332687139511,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6896667480469,0.9839956760406494,0.2398396879434585,0.2264596670866012,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.9965284466743468,0.2513920962810516,1.1267603635787964,290.69073486328125,290.8500061035156,287.3494567871094,286.29669189453125,290.7787475585937,297.43023681640625,290.6961975097656,1.0,0.4085293114185333,1.0,1.0,0.4065704643726349,1.0,-2.3163552284240723,1.5283913612365725,0.7879638075828552,1.0037791728973389,0.0,0.0,0.0,50.70252990722656,80.0,130.02928161621094,-0.0,910.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.9461126923561096,0.2168074697256088,0.194368690252304,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.740966796875,0.9965330362319946,0.2681010961532593,0.2415295839309692,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.9568912982940674,0.223502829670906,0.1559323519468307,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74078369140625,0.9816339015960692,0.2418553084135055,0.2283585518598556,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.740966796875,0.9939619898796082,0.2529410719871521,1.133893370628357,290.7419128417969,290.8500061035156,287.3755798339844,286.3138732910156,290.8332824707031,297.4354858398437,290.7476501464844,1.0,0.4140532612800598,1.0,1.0,0.4095005989074707,1.0,-2.346850872039795,1.5402016639709473,0.8066493272781372,1.0085628032684326,0.0,0.0,0.0,52.144004821777344,80.0,136.34132385253906,-0.0,943.0341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79302978515625,0.9281523823738098,0.2189405858516693,0.1963462382555008,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7937927246094,0.9953906536102296,0.2704821527004242,0.2552747130393982,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.9388434290885924,0.2253840416669845,0.1572940498590469,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79345703125,0.9659151434898376,0.2438867092132568,0.230342611670494,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936096191406,0.9793580174446106,0.2545116245746612,1.1412328481674194,290.7945861816406,290.95001220703125,287.4018859863281,286.3310546875,290.8868103027344,297.4384765625,290.80029296875,1.0,0.4209852218627929,1.0,1.0,0.4124307036399841,1.0,-2.3779077529907227,1.552241325378418,0.8256664872169495,1.0136430263519287,0.0,0.0,0.0,55.14439392089844,100.0,140.92381286621094,-0.0,987.7999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8455810546875,0.8875249624252319,0.2210538238286972,0.198456585407257,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.9585440158843994,0.2726337015628814,0.2575929164886474,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.8961365818977356,0.2272477895021438,0.1587604284286499,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.845947265625,0.9220682382583618,0.2459014952182769,0.2324690967798233,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.9369931817054749,0.2560643553733825,1.1492483615875244,290.8470458984375,290.95001220703125,287.4283752441406,286.3482360839844,290.9369201660156,297.4391784667969,290.8524169921875,1.0,0.4284770786762237,1.0,1.0,0.4153608381748199,1.0,-2.396690368652344,1.556738018989563,0.8399524092674255,1.0142439603805542,0.0,0.0,0.0,61.30620193481445,100.0,142.0323944091797,-0.0,1033.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89581298828125,0.8558741211891174,0.2231704741716385,0.2005891501903534,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.9195176362991332,0.2749198079109192,0.2599380612373352,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959045410156,0.8634485006332397,0.2291183471679687,0.160246193408966,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.8865776062011719,0.2479240000247955,0.2346226722002029,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.8985719084739685,0.2576242089271545,1.1573939323425293,290.897216796875,291.04998779296875,287.4550170898437,286.3654479980469,290.98492431640625,297.44049072265625,290.90240478515625,1.0,0.4366261661052704,1.0,1.0,0.4180878698825836,1.0,-2.416226625442505,1.562146782875061,0.8540797233581543,1.01530122756958,0.0,0.0,0.0,68.26860046386719,120.0,140.4953155517578,-0.0,1083.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450378417969,0.830499529838562,0.2252881824970245,0.2027490735054016,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457397460937,0.8885397911071777,0.2773046195507049,0.2624166905879974,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94512939453125,0.8371134996414185,0.2309935092926025,0.161755695939064,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454040527344,0.8583455085754395,0.2499516755342483,0.2368090897798538,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455261230469,0.868956446647644,0.2591891288757324,1.165693998336792,290.9464416503906,291.04998779296875,287.4818115234375,286.3826599121094,291.0325012207031,297.44219970703125,290.9515075683594,1.0,0.4452601969242096,1.0,1.0,0.4208149015903473,1.0,-2.4362096786499023,1.5678240060806274,0.8683857917785645,1.0165255069732666,0.0,0.0,0.0,75.95220184326172,120.0,138.7447052001953,-0.0,1137.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.8091586232185364,0.2274072617292404,0.2049298137426376,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.8638535737991333,0.2797560095787048,0.2649898529052734,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939880371094,0.8155168294906616,0.2328728437423706,0.1632835119962692,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942626953125,0.8356463313102722,0.2519837915897369,0.2390206456184387,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.8448993563652039,0.2607585191726684,1.174113392829895,290.9952392578125,291.1499938964844,287.5087890625,286.3998718261719,291.0798034667969,297.4441223144531,291.0002746582031,1.0,0.4542158246040344,1.0,1.0,0.4235419034957886,1.0,-2.456528186798096,1.5736716985702517,0.8828563690185547,1.01784348487854,0.0,0.0,0.0,84.18435668945312,108.0,137.25010681152344,-0.0,1195.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8015064001083374,0.2295314520597458,0.2069599330425262,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.8557671308517456,0.282264232635498,0.2674634158611297,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8077833652496338,0.2347584217786789,0.1646958291530609,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8280612230300903,0.2540218830108642,0.2410759180784225,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8365859389305115,0.262333333492279,1.181790828704834,291.043701171875,291.1499938964844,287.5359191894531,286.4171142578125,291.1265563964844,297.4462280273437,291.0486145019531,1.0,0.4591611325740814,1.0,1.0,0.4262689352035522,1.0,-2.475331544876098,1.5785765647888184,0.896755039691925,1.0186067819595337,0.0,0.0,0.0,88.30389404296875,108.0,135.82815551757812,-0.0,1234.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.8009414076805115,0.2316762059926986,0.2089122086763382,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.855097234249115,0.2848265469074249,0.2698938250541687,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.8068945407867432,0.23666313290596,0.1660473346710205,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8272129893302917,0.2560775578022003,0.2430479079484939,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8351988792419434,0.2639249563217163,1.1890699863433838,291.09149169921875,291.1499938964844,287.5632019042969,286.4343566894531,291.1728820800781,297.4485778808594,291.0963134765625,1.0,0.4626062214374542,1.0,1.0,0.4289959669113159,1.0,-2.493335962295532,1.582988142967224,0.9103477597236632,1.0190187692642212,0.0,0.0,0.0,90.00436401367188,96.0,134.31922912597656,-0.0,1263.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8051122426986694,0.2338475435972213,0.2108209878206253,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.859301745891571,0.2874411344528198,0.2723071277141571,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.8106496334075928,0.238589197397232,0.1673630774021148,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8308067917823792,0.2581532299518585,0.2449700683355331,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.8383389115333557,0.2655374705791473,1.1961122751235962,291.1385192871094,291.1499938964844,287.5906066894531,286.4515991210937,291.2178039550781,297.4511108398437,291.1431884765625,1.0,0.4647697210311889,1.0,1.0,0.4315969049930572,1.0,-2.510880708694458,1.58738112449646,0.9234994649887084,1.0195081233978271,0.0,0.0,0.0,89.98335266113281,96.0,132.3307647705078,-0.0,1285.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.8128216862678528,0.2360515296459198,0.2127077430486679,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8674913048744202,0.29010671377182,0.2747170925140381,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8178271055221558,0.2405306547880172,0.1686538606882095,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.8379589915275574,0.2602438032627105,0.2468575537204742,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.8451346158981323,0.2671719193458557,1.2030079364776611,291.1846008300781,291.1499938964844,287.6181945800781,286.4688415527344,291.2622375488281,297.4538269042969,291.1891784667969,1.0,0.4659913778305053,1.0,1.0,0.4341978728771209,1.0,-2.528146982192993,1.5916136503219604,0.9365333318710328,1.0198949575424194,0.0,0.0,0.0,88.66352844238281,84.0,130.25286865234375,-0.0,1300.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.8236511945724487,0.2382908314466476,0.2145839482545852,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.8798379898071289,0.2928240001201629,0.277132898569107,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.8282612562179565,0.2424870133399963,0.1699230372905731,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.8488305807113647,0.2623489797115326,0.2487153708934784,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.8557610511779785,0.2688302397727966,1.209800124168396,291.23016357421875,291.1499938964844,287.6459045410156,286.4861145019531,291.306396484375,297.45672607421875,291.23468017578125,1.0,0.4664244651794433,1.0,1.0,0.4367988109588623,1.0,-2.5452215671539307,1.5957179069519043,0.9495037198066713,1.0201929807662964,0.0,0.0,0.0,86.23049926757812,84.0,128.5391387939453,-0.0,1311.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.274169921875,0.83757483959198,0.2405595332384109,0.2164586782455444,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8962103128433228,0.2955842018127441,0.2795603573322296,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.841972291469574,0.2444598823785781,0.1711797714233398,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.863513708114624,0.264470100402832,0.25055593252182,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.8702571392059326,0.2705112993717193,1.2165459394454956,291.2753295898437,291.1499938964844,287.6737976074219,286.5033874511719,291.3502502441406,297.459716796875,291.2797546386719,1.0,0.4663242101669311,1.0,1.0,0.439399778842926,1.0,-2.562217235565185,1.5997635126113892,0.9624537229537964,1.0204471349716189,0.0,0.0,0.0,83.01770782470703,72.0,127.0549774169922,-0.0,1319.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.855965256690979,0.2428569495677948,0.2183346599340438,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.9184645414352416,0.2983871400356293,0.2820025980472564,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.8602652549743652,0.2464528381824493,0.1724292486906051,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.8831109404563904,0.2666105628013611,0.2523860335350036,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.8896416425704956,0.2722170054912567,1.2232714891433716,291.320068359375,291.1499938964844,287.7017822265625,286.5206298828125,291.3938293457031,297.4628295898437,291.3244323730469,1.0,0.4657641947269439,1.0,1.0,0.4420007467269897,1.0,-2.5791869163513184,1.6037832498550415,0.9754037261009216,1.0206791162490845,0.0,0.0,0.0,79.11328125,72.0,125.76473236083984,-0.0,1323.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3535461425781,0.8803094029426575,0.2451663613319397,0.2202114313840866,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35382080078125,0.9486336708068848,0.3012163937091827,0.2844579219818115,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.8844980597496033,0.2484567016363144,0.1736760139465332,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.908689260482788,0.2687619030475616,0.254211962223053,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9154496192932128,0.2739364206790924,1.229994535446167,291.3540954589844,291.1499938964844,287.7299499511719,286.53790283203125,291.4036865234375,297.4659118652344,291.3561096191406,1.0,0.4648965895175934,1.0,1.0,0.4402849376201629,1.0,-2.5961623191833496,1.61711585521698,0.97904634475708,1.030200719833374,0.0,0.0,0.0,74.71800994873047,60.0,103.77645111083984,-0.0,1325.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
