time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.91294127702713,0.2474302649497985,0.2220582813024521,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711853027344,0.9822988510131836,0.304023802280426,0.2869006097316742,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.9173307418823242,0.2504268288612366,0.1749035418033599,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.9453622102737428,0.2708821296691894,0.2560131847858429,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.9517325162887572,0.2756248414516449,1.236607789993286,291.3713684082031,291.1499938964844,287.7582092285156,286.55517578125,291.409423828125,297.4684753417969,291.3729858398437,1.0,0.4637643992900848,1.0,1.0,0.4385691285133362,1.0,-2.6129026412963867,1.6309947967529297,0.9819079637527466,1.040329098701477,0.0,0.0,0.0,69.94632720947266,60.0,78.37642669677734,-0.0,1326.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9470582604408264,0.2496207803487777,0.2239041924476623,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857116699219,0.9990000128746032,0.3069626688957214,0.2815547883510589,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9510506987571716,0.2523352205753326,0.1761383414268493,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856201171875,0.9765142798423768,0.2729426324367523,0.257826417684555,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.9813479781150818,0.2772518098354339,1.243274211883545,291.3858642578125,291.1499938964844,287.78662109375,286.57244873046875,291.41436767578125,297.470703125,291.3871154785156,1.0,0.462001234292984,1.0,1.0,0.4368533194065094,1.0,-2.620466470718384,1.6394189596176147,0.9810476303100586,1.047486424446106,0.0,0.0,0.0,66.19390106201172,80.0,59.82430267333984,-0.0,1318.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.9534986615180968,0.251761645078659,0.2258236408233642,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.396240234375,0.9990000128746032,0.3102793395519256,0.2787739634513855,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.9569912552833556,0.2542062699794769,0.1774387955665588,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962097167969,0.981581449508667,0.2749677300453186,0.2597304284572601,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962097167969,0.98574036359787,0.2788423001766205,1.250364899635315,291.3963928222656,291.1499938964844,287.815185546875,286.5897216796875,291.4197082519531,297.4742736816406,291.3974609375,1.0,0.464217334985733,1.0,1.0,0.4351375102996826,1.0,-2.6317059993743896,1.650199294090271,0.9815067648887634,1.055295705795288,0.0,0.0,0.0,66.14813232421875,80.0,45.89686965942383,-0.0,1333.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.9507744312286376,0.2538663148880005,0.2277499884366989,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060974121094,0.9990000128746032,0.3134920597076416,0.2833800613880157,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.953923225402832,0.2560533583164215,0.1787533015012741,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.9789774417877196,0.276970773935318,0.2616552412509918,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.9827678203582764,0.2804095447063446,1.25754976272583,291.4062194824219,291.1499938964844,287.8438415527344,286.60699462890625,291.4263610839844,297.4773864746094,291.40728759765625,1.0,0.4683049023151397,1.0,1.0,0.4334217309951782,1.0,-2.6520700454711914,1.6663939952850342,0.9856761693954468,1.0667520761489868,0.0,0.0,0.0,67.53804016113281,100.0,37.35862350463867,-0.0,1366.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41070556640625,0.9411690831184388,0.2559256851673126,0.2296727150678634,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106750488281,0.9990000128746032,0.3163295090198517,0.2936228811740875,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41070556640625,0.9440391659736632,0.2578672468662262,0.1800733655691146,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41070556640625,0.9704075455665588,0.278942346572876,0.2635892033576965,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106750488281,0.9739669561386108,0.281941294670105,1.2647680044174194,291.4106750488281,291.1499938964844,287.8726501464844,286.624267578125,291.41827392578125,297.4786376953125,291.41064453125,1.0,0.4741041958332062,1.0,1.0,0.4297692775726318,1.0,-2.679257869720459,1.691084384918213,0.9881735444068908,1.0851916074752808,0.0,0.0,0.0,70.06550598144531,100.0,22.46149063110352,-0.0,1414.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9165275692939758,0.2578964531421661,0.2316231876611709,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9867873191833496,0.3186520040035248,0.3009814023971557,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9190111756324768,0.2596080005168915,0.1814245879650116,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9470602869987488,0.2808431684970855,0.2655673325061798,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9505122900009156,0.2833932638168335,1.2721666097640991,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4075927734375,297.4769287109375,291.406982421875,1.0,0.4809543490409851,1.0,1.0,0.4261168241500854,1.0,-2.704334259033203,1.7149085998535156,0.989425539970398,1.1037482023239136,0.0,0.0,0.0,74.80831146240234,120.0,7.170083522796631,-0.0,1469.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40087890625,0.8854164481163025,0.2597526311874389,0.2335694432258606,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4007873535156,0.9564149975776672,0.3209234476089477,0.3033742904663086,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008483886719,0.887278139591217,0.261249840259552,0.18278369307518,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008178710937,0.911799967288971,0.2826471328735351,0.2675584256649017,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008178710937,0.9146084785461426,0.2847363650798797,1.2795783281326294,291.40069580078125,291.1499938964844,287.9306030273437,286.6587829589844,291.39532470703125,297.4740600585937,291.4001159667969,1.0,0.4882372319698334,1.0,1.0,0.422464370727539,1.0,-2.721505880355835,1.734238624572754,0.9872671961784364,1.1191195249557495,0.0,0.0,0.0,81.78056335449219,120.0,-4.954051971435547,-0.0,1526.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.8595725297927856,0.2615312933921814,0.2354624420404434,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.9250049591064452,0.3232053518295288,0.3057942986488342,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.8610760569572449,0.2628267109394073,0.1841108500957489,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.8839980959892273,0.2843870222568512,0.2695075273513794,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.8859591484069824,0.2860047817230224,1.286742091178894,291.392333984375,291.1499938964844,287.9597473144531,286.676025390625,291.38330078125,297.4710998535156,291.39166259765625,1.0,0.4959603250026703,1.0,1.0,0.4188119173049927,1.0,-2.739235639572144,1.7540321350097656,0.9852035641670228,1.1349252462387085,0.0,0.0,0.0,89.46673583984375,140.0,-13.729612350463867,-0.0,1587.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.8376598358154297,0.263230562210083,0.2373078763484954,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829040527344,0.8980737924575806,0.3254809975624084,0.308245837688446,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.8388509154319763,0.2643360197544098,0.1854099780321121,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.8601927161216736,0.286059707403183,0.2714194357395172,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.8615538477897644,0.2871951758861542,1.2936795949935913,291.3828125,291.1499938964844,287.989013671875,286.6932678222656,291.3713073730469,297.4678955078125,291.3820495605469,1.0,0.5040152072906494,1.0,1.0,0.4151594638824463,1.0,-2.756596326828003,1.7737464904785156,0.982849895954132,1.1507337093353271,0.0,0.0,0.0,97.87371063232422,140.0,-19.69285011291504,-0.0,1651.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.8190070390701294,0.2648617625236511,0.2391082048416137,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.8762748837471008,0.3277374804019928,0.3107053339481354,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.8199852108955383,0.2657869458198547,0.1866814047098159,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.8402174711227417,0.2876734137535095,0.2732937037944793,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.8410353064537048,0.2883165180683136,1.3003926277160645,291.3739624023437,291.1499938964844,288.0184020996094,286.71051025390625,291.36334228515625,297.4645080566406,291.3734130859375,1.0,0.5122644305229187,1.0,1.0,0.4120204746723175,1.0,-2.7735652923583984,1.7921321392059326,0.9814331531524658,1.165303349494934,0.0,0.0,0.0,106.8120574951172,128.0,-21.26359367370605,-0.0,1719.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3666076660156,0.8122417330741882,0.2664446532726288,0.2406888455152511,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.8688197731971741,0.3299760520458221,0.3129693567752838,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3666076660156,0.8130612969398499,0.267194926738739,0.1877871006727218,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.8332463502883911,0.2892422974109649,0.2749425768852234,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.8336020708084106,0.2893842160701751,1.305996298789978,291.366455078125,291.1499938964844,288.0478820800781,286.72772216796875,291.3557434082031,297.46099853515625,291.3658752441406,1.0,0.5164800882339478,1.0,1.0,0.4088814854621887,1.0,-2.788235664367676,1.809135913848877,0.979099690914154,1.1790659427642822,0.0,0.0,0.0,111.15521240234376,128.0,-21.259641647338867,-0.0,1761.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8110695481300354,0.2679979503154754,0.2421389818191528,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589172363281,0.8677752017974854,0.3322057723999023,0.3151207566261291,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8117203116416931,0.2685764729976654,0.1887942552566528,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8319612145423889,0.2907813787460327,0.2764554619789123,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8318682312965393,0.2904135286808014,1.3109147548675537,291.3588256835937,291.1499938964844,288.0774841308594,286.7449645996094,291.3481140136719,297.4575500488281,291.3582458496094,1.0,0.5192113518714905,1.0,1.0,0.4057424962520599,1.0,-2.8015053272247314,1.825393319129944,0.9761120080947876,1.1923500299453735,0.0,0.0,0.0,112.91720581054688,116.0,-21.32210731506348,-0.0,1790.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8136800527572632,0.2695278525352478,0.2434968501329422,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512878417969,0.8709472417831421,0.3344286382198334,0.3171932995319366,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.8141566514968872,0.2699383795261383,0.1897321194410324,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3513488769531,0.8344103097915649,0.2922973334789276,0.2778712809085846,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3513488769531,0.8338634967803955,0.2914116084575653,1.315334677696228,291.3512268066406,291.1499938964844,288.107177734375,286.7621765136719,291.3405456542969,297.4541931152344,291.35064697265625,1.0,0.5206548571586609,1.0,1.0,0.4026035070419311,1.0,-2.813771247863769,1.8411325216293333,0.972638726234436,1.2053329944610596,0.0,0.0,0.0,112.84415435791016,116.0,-21.309947967529297,-0.0,1809.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.8189411163330078,0.2710405886173248,0.2447901219129562,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8772451281547546,0.3366463780403137,0.319210410118103,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.8192521929740906,0.2712874710559845,0.1906224936246872,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8396119475364685,0.2937974333763122,0.2792198061943054,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8385950326919556,0.2923871874809265,1.3194040060043335,291.3436584472656,291.1499938964844,288.1369934082031,286.77935791015625,291.33306884765625,297.45098876953125,291.34307861328125,1.0,0.5211982727050781,1.0,1.0,0.3994645178318023,1.0,-2.8253324031829834,1.85653042793274,0.968801975250244,1.2181270122528076,0.0,0.0,0.0,111.47610473632812,104.0,-21.21040344238281,-0.0,1820.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33819580078125,0.8267043232917786,0.2725397944450378,0.2460269033908844,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.8866702318191528,0.3388617038726806,0.32117959856987,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33819580078125,0.826862633228302,0.2726278603076935,0.1914722770452499,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.8475959897041321,0.2952857613563537,0.2805103659629822,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.8460750579833984,0.2933444678783417,1.3231674432754517,291.3381042480469,291.1499938964844,288.1668701171875,286.7965393066406,291.3310241699219,297.4479064941406,291.3378601074219,1.0,0.5209622383117676,1.0,1.0,0.3970019519329071,1.0,-2.83628249168396,1.8699493408203125,0.9663331508636476,1.2290782928466797,0.0,0.0,0.0,108.9794692993164,104.0,-17.59929656982422,-0.0,1825.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.8366915583610535,0.2740369737148285,0.2472292929887771,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.89883953332901,0.341082900762558,0.3231208324432373,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.836703360080719,0.2739698588848114,0.1922980844974517,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.8581477403640747,0.2967729270458221,0.2817658483982086,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.8560751080513,0.2942954897880554,1.326740264892578,291.3349914550781,291.1499938964844,288.1968688964844,286.813720703125,291.3298034667969,297.4450378417969,291.3348693847656,1.0,0.5202048420906067,1.0,1.0,0.3945393860340118,1.0,-2.8468565940856934,1.8830809593200684,0.9637756943702698,1.239821434020996,0.0,0.0,0.0,105.71268463134766,92.0,-13.361663818359377,-0.0,1826.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8494458198547363,0.2755337655544281,0.2484053820371627,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.9147527813911438,0.3433123230934143,0.3250424861907959,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8493075966835022,0.2753162384033203,0.193106472492218,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8717575073242188,0.2982618510723114,0.2829950749874115,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8690789341926575,0.2952434420585632,1.330165147781372,291.3326721191406,291.1499938964844,288.2269592285156,286.83087158203125,291.3287658691406,297.44244384765625,291.3325500488281,1.0,0.5189995765686035,1.0,1.0,0.3920768201351166,1.0,-2.8571457862854004,1.896094799041748,0.9610509872436525,1.2505072355270386,0.0,0.0,0.0,101.77308654785156,92.0,-10.246892929077148,-0.0,1823.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.8654117584228516,0.2770292162895202,0.2495637685060501,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.9355646967887878,0.3455487787723541,0.3269530534744262,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.8651139140129089,0.2766668498516083,0.1939045637845993,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.8886668086051941,0.299753189086914,0.2842083871364593,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.8853456377983093,0.2961899638175964,1.3334964513778689,291.330810546875,291.1499938964844,288.25714111328125,286.8480224609375,291.32794189453125,297.4400329589844,291.3307189941406,1.0,0.5174930691719055,1.0,1.0,0.3896142542362213,1.0,-2.867256164550781,1.9090549945831297,0.9582011699676514,1.2611771821975708,0.0,0.0,0.0,97.3728485107422,80.0,-7.85355806350708,-0.0,1817.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.8855574131011963,0.2785221338272095,0.2507054209709167,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293762207031,0.9599040746688844,0.347792237997055,0.3288547098636627,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.8850927948951721,0.2780216932296753,0.1946940720081329,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.909852921962738,0.3012471497058868,0.2854083180427551,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.9056641459465028,0.2971353828907013,1.3367465734481812,291.3293762207031,291.1499938964844,288.28741455078125,286.8651733398437,291.32733154296875,297.4378356933594,291.329345703125,1.0,0.515723705291748,1.0,1.0,0.387151688337326,1.0,-2.8772120475769043,1.921975255012512,0.955236792564392,1.2718403339385986,0.0,0.0,0.0,92.56805419921876,80.0,-6.045645236968994,-0.0,1809.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.9110405445098876,0.2800067961215973,0.2518325746059418,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9853484034538268,0.3500374555587768,0.3307498693466186,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.9103618860244752,0.2793762981891632,0.1954772323369979,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.9387250542640686,0.3027400076389313,0.2865985035896301,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.9334861040115356,0.2980764508247375,1.339935541152954,291.3251342773437,291.1499938964844,288.3177490234375,286.8822937011719,291.3182067871094,297.4357604980469,291.3245849609375,1.0,0.5137753486633301,1.0,1.0,0.3835770785808563,1.0,-2.887049674987793,1.9377400875091555,0.9493095278739928,1.2853658199310305,0.0,0.0,0.0,87.48249816894531,68.0,-10.30822467803955,-0.0,1800.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.9378343224525452,0.2814478278160095,0.2529825270175934,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.9990000128746032,0.3523600697517395,0.3264341056346893,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.9369543194770812,0.2806988656520843,0.1962851136922836,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177185058594,0.9646419286727904,0.3042008578777313,0.2878218293190002,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177490234375,0.9592465162277222,0.2989823520183563,1.3432674407958984,291.317626953125,291.1499938964844,288.3481750488281,286.8993835449219,291.3075866699219,297.4336242675781,291.3169250488281,1.0,0.5113294124603271,1.0,1.0,0.3800024688243866,1.0,-2.889853000640869,1.9492954015731807,0.9405575394630432,1.2967360019683838,0.0,0.0,0.0,83.29519653320312,68.0,-15.566545486450195,-0.0,1784.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.9560424089431764,0.2828230857849121,0.2541461884975433,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.9990000128746032,0.3553162217140198,0.3114394247531891,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.9550745487213136,0.2819667458534241,0.1971113532781601,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.9805049300193788,0.3056072890758514,0.2890703380107879,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.975146472454071,0.2998330593109131,1.3467090129852295,291.3085632324219,291.1499938964844,288.3786926269531,286.9164733886719,291.2955627441406,297.4334411621094,291.3075866699219,1.0,0.5079286098480225,1.0,1.0,0.3764278590679168,1.0,-2.879754066467285,1.9528350830078125,0.9269188642501832,1.3025318384170532,0.0,0.0,0.0,80.36011505126953,88.0,-20.63327980041504,-0.0,1754.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.9618438482284546,0.2842029929161072,0.255351722240448,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.9990000128746032,0.3587765097618103,0.3075741231441498,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.9607890844345092,0.2832517921924591,0.1979784518480301,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.9853270649909972,0.307031512260437,0.2903743684291839,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.9796890616416932,0.3007053136825561,1.350419998168945,291.2980041503906,291.1499938964844,288.4092712402344,286.9335327148437,291.2862243652344,297.4361877441406,291.2973022460937,1.0,0.5088202357292175,1.0,1.0,0.3728532493114471,1.0,-2.8835721015930176,1.9652700424194336,0.9183019995689392,1.3135532140731812,0.0,0.0,0.0,79.84317779541016,88.0,-23.434314727783203,-0.0,1757.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.959663987159729,0.2855710685253143,0.2566024363040924,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.9990000128746032,0.3620342314243316,0.3111056685447693,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.9584975242614746,0.2845375537872314,0.1988895535469055,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.9834436774253844,0.3084576725959778,0.2917388379573822,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.977192759513855,0.3015832602977752,1.3544368743896484,291.2894287109375,291.1499938964844,288.43994140625,286.9505920410156,291.27850341796875,297.4383544921875,291.2888488769531,1.0,0.5116397738456726,1.0,1.0,0.3692786395549774,1.0,-2.8968679904937744,1.983738899230957,0.9131290912628174,1.3288147449493408,0.0,0.0,0.0,80.92679595947266,108.0,-23.274179458618164,-0.0,1783.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.951376736164093,0.2869221270084381,0.2578752040863037,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.9990000128746032,0.364832192659378,0.3203100860118866,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.9500799179077148,0.2858175337314605,0.1998262107372284,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.9763349890708924,0.3098789751529693,0.2931388616561889,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.9691620469093324,0.3024555742740631,1.3586305379867554,291.2832336425781,291.1499938964844,288.4706726074219,286.96759033203125,291.276611328125,297.43853759765625,291.2830810546875,1.0,0.5162191987037659,1.0,1.0,0.3663636147975921,1.0,-2.9172959327697754,2.005115032196045,0.9121809005737304,1.3454209566116333,0.0,0.0,0.0,83.25643157958984,108.0,-19.161056518554688,-0.0,1827.7982177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.9382266402244568,0.2882620692253113,0.2591665387153625,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.9990000128746032,0.3670165836811065,0.3340500295162201,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.9368094205856324,0.2870950400829315,0.2007840424776077,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.9646764993667604,0.3112982511520386,0.294568121433258,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.9563595056533812,0.3033187985420227,1.3629450798034668,291.2799072265625,291.1499938964844,288.50146484375,286.984619140625,291.2755432128906,297.4361267089844,291.2798767089844,1.0,0.5222322344779968,1.0,1.0,0.3634485900402069,1.0,-2.9434075355529785,2.0301170349121094,0.9132903814315796,1.3644068241119385,0.0,0.0,0.0,86.6626205444336,128.0,-14.36828327178955,-0.0,1887.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.918972671031952,0.2895829975605011,0.2604941129684448,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9961636066436768,0.3685250580310821,0.3485430777072906,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.9175214767456056,0.2883623540401459,0.2017762362957,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.9463900327682496,0.3127077221870422,0.296044260263443,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774658203125,0.936860203742981,0.304160326719284,1.367440938949585,291.2774353027344,291.1499938964844,288.5323181152344,287.0015869140625,291.2742614746094,297.43072509765625,291.2774658203125,1.0,0.5293854475021362,1.0,1.0,0.360533595085144,1.0,-2.9722042083740234,2.056945562362671,0.9152587056159972,1.3848581314086914,0.0,0.0,0.0,91.4965591430664,128.0,-10.970669746398926,-0.0,1958.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.8851125836372375,0.2908188700675964,0.2619514465332031,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.9657061100006104,0.3699422776699066,0.3502155840396881,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.8838275671005249,0.2895540595054626,0.2028755694627761,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.9087501764297484,0.3140424489974975,0.2976661920547485,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.899748682975769,0.3049127459526062,1.3725680112838743,291.2751770019531,291.1499938964844,288.5632629394531,287.0185546875,291.2702331542969,297.4237365722656,291.27490234375,1.0,0.5362755656242371,1.0,1.0,0.3576185703277588,1.0,-2.982250928878784,2.0717663764953613,0.910484492778778,1.3978815078735352,0.0,0.0,0.0,100.28448486328124,148.0,-9.916240692138672,-0.0,2021.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.8609495759010315,0.2920293807983398,0.2633443176746368,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.9371446371078492,0.3715715706348419,0.3519632220268249,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.8597130179405212,0.2907315790653229,0.2039323300123214,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.8832637071609497,0.3153639137744903,0.2992314100265503,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.8742833733558655,0.3056401908397674,1.3773642778396606,291.271240234375,291.1499938964844,288.59423828125,287.0354919433594,291.26708984375,297.4183959960937,291.27105712890625,1.0,0.5436249375343323,1.0,1.0,0.3547035455703735,1.0,-2.996718168258667,2.089613914489746,0.907104194164276,1.41226065158844,0.0,0.0,0.0,108.86113739013672,148.0,-9.971508979797363,-0.0,2089.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.8404151797294617,0.2932088077068329,0.2647353410720825,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.9105674624443054,0.3733289539813995,0.3538916110992431,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.8392423987388611,0.2918867170810699,0.204994261264801,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.8612905144691467,0.316663384437561,0.3008041679859161,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.8523633480072021,0.3063385188579559,1.3821581602096558,291.2695007324219,291.1499938964844,288.6252746582031,287.05242919921875,291.2679748535156,297.4137878417969,291.2695617675781,1.0,0.5510504841804504,1.0,1.0,0.3522682189941406,1.0,-3.0096378326416016,2.1051933765411377,0.9044445753097534,1.4249128103256226,0.0,0.0,0.0,118.04962921142578,166.0,-6.931634902954102,-0.0,2158.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8239749670028687,0.2943699061870575,0.2661031484603882,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8908253908157349,0.3751811385154724,0.3559266924858093,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8228257894515991,0.2930307388305664,0.2060437202453613,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8438003659248352,0.3179514706134796,0.3023601472377777,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.8349186778068542,0.3070198595523834,1.386843204498291,291.26971435546875,291.1499938964844,288.6564025878906,287.0693359375,291.2696533203125,297.40985107421875,291.2698669433594,1.0,0.5583087205886841,1.0,1.0,0.3498328626155853,1.0,-3.0224928855896,2.1206986904144287,0.9017943739891052,1.4375102519989014,0.0,0.0,0.0,127.1662826538086,166.0,-3.536491870880127,-0.0,2228.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8096111416816711,0.2955157160758972,0.2674565017223358,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8744395971298218,0.3770958185195923,0.3580360114574432,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8084028363227844,0.2941666841506958,0.2070870548486709,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8293139338493347,0.3192311227321625,0.3039075136184692,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8202244639396667,0.3076882660388946,1.3914648294448853,291.2706298828125,291.1499938964844,288.6875305175781,287.086181640625,291.27166748046875,297.40643310546875,291.27081298828125,1.0,0.5655284523963928,1.0,1.0,0.3473975360393524,1.0,-3.0353267192840576,2.1362478733062744,0.8990788459777832,1.4501547813415527,0.0,0.0,0.0,136.3046417236328,154.0,-0.8811724781990051,-0.0,2298.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8041606545448303,0.2966521084308624,0.2686182558536529,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.868893563747406,0.3790458738803863,0.3599964678287506,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8029201626777649,0.2952974140644073,0.2079849690198898,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8241936564445496,0.3205045759677887,0.305257499217987,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8146063685417175,0.3083472847938537,1.3951349258422852,291.2720031738281,291.1499938964844,288.71875,287.10302734375,291.2737121582031,297.4033203125,291.2721862792969,1.0,0.5689384341239929,1.0,1.0,0.3449622094631195,1.0,-3.046198844909668,2.150559902191162,0.8956389427185059,1.4620691537857056,0.0,0.0,0.0,140.53314208984375,154.0,1.237578272819519,-0.0,2340.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8033940196037292,0.2977923452854156,0.2696751952171325,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8684655427932739,0.3810355961322784,0.361889123916626,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8021553158760071,0.2964354157447815,0.2088042646646499,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8235129714012146,0.321783035993576,0.3064993917942047,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.813439667224884,0.3090079426765442,1.3982762098312378,291.2735900878906,291.1499938964844,288.75,287.119873046875,291.27587890625,297.4006652832031,291.2738037109375,1.0,0.5709330439567566,1.0,1.0,0.3425268530845642,1.0,-3.0560007095336914,2.164225816726685,0.8917750120162964,1.4735299348831177,0.0,0.0,0.0,142.00750732421875,142.0,2.731100082397461,-0.0,2366.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8057390451431274,0.2989400625228882,0.2706676721572876,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8713739514350891,0.3830589354038238,0.3637435138225555,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8045032024383545,0.297584980726242,0.2095760554075241,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8257386088371277,0.3230708241462707,0.3076748549938202,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8152294754981995,0.3096751570701599,1.4010885953903198,291.2755126953125,291.1499938964844,288.7815246582031,287.1362609863281,291.27838134765625,297.3984069824219,291.2757568359375,1.0,0.5717700123786926,1.0,1.0,0.3400921523571014,1.0,-3.0651466846466064,2.1775035858154297,0.887643039226532,1.4847440719604492,0.0,0.0,0.0,141.60118103027344,142.0,4.005403518676758,-0.0,2380.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.8102597594261169,0.3000964820384979,0.2716186046600342,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.8767584562301636,0.3851089477539062,0.3655737638473511,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.8090677857398987,0.2987479269504547,0.2103185355663299,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.8300843238830566,0.3243701159954071,0.3088087439537048,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.8191285729408264,0.3103517293930053,1.4036933183670044,291.2779235839844,291.1499938964844,288.81353759765625,287.15185546875,291.28143310546875,297.396484375,291.2781982421875,1.0,0.5718012452125549,1.0,1.0,0.3376574516296386,1.0,-3.073878049850464,2.1905500888824463,0.8833280801773071,1.4958162307739258,0.0,0.0,0.0,139.87271118164062,130.0,5.323550224304199,-0.0,2388.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
