time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.8167145252227783,0.3012623786926269,0.2725345492362976,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28082275390625,0.8846158981323242,0.3871847987174988,0.3673846125602722,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.8155695796012878,0.2999258637428283,0.2110374122858047,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.836531400680542,0.3256826102733612,0.3099088370800018,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.8250319957733154,0.3110393285751343,1.4061273336410522,291.2808532714844,291.1499938964844,288.84600830078125,287.16668701171875,291.28497314453125,297.3948669433594,291.2811584472656,1.0,0.5711266994476318,1.0,1.0,0.3352227509021759,1.0,-3.0822699069976807,2.203411817550659,0.878858208656311,1.506777048110962,0.0,0.0,0.0,136.97593688964844,130.0,6.667934894561768,-0.0,2388.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.8245888948440552,0.3024365603923797,0.273430734872818,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28424072265625,0.8944432735443115,0.3892803490161896,0.3691863715648651,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.8234725594520569,0.3011175394058227,0.2117445766925811,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.8447065949440002,0.3270075619220733,0.3109916746616363,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.8325026035308838,0.3117377758026123,1.408472180366516,291.28424072265625,291.1499938964844,288.87890625,287.18072509765625,291.2890625,297.3935241699219,291.2846069335937,1.0,0.5700154304504395,1.0,1.0,0.3327880501747131,1.0,-3.090484857559204,2.2161941528320312,0.8742907643318176,1.517696738243103,0.0,0.0,0.0,133.344482421875,118.0,8.057783126831055,-0.0,2384.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.8340720534324646,0.3036191165447235,0.2743116021156311,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.9064085483551024,0.3913954496383667,0.3709830641746521,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.8329622745513916,0.302323967218399,0.2124440819025039,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.8548281788825989,0.3283460438251495,0.3120628893375397,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.8417341113090515,0.3124479949474334,1.4107542037963867,291.2881774902344,291.1499938964844,288.9122619628906,287.1940612792969,291.2936706542969,297.3924255371094,291.28857421875,1.0,0.5685397386550903,1.0,1.0,0.3303533494472503,1.0,-3.098576545715332,2.228930950164795,0.8696454763412476,1.5285975933074951,0.0,0.0,0.0,129.09320068359375,118.0,9.461016654968262,-0.0,2377.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.8453930616378784,0.3048078119754791,0.2751822769641876,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.9217157959938048,0.3935267925262451,0.3727788031101227,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.8442718982696533,0.3035432994365692,0.2131401747465133,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.8670563101768494,0.3296965062618255,0.3131285011768341,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.8529160618782043,0.3131686747074127,1.4130022525787354,291.29180908203125,291.1499938964844,288.946044921875,287.2066955566406,291.29669189453125,297.3915100097656,291.2921142578125,1.0,0.5668050050735474,1.0,1.0,0.3276377022266388,1.0,-3.106603145599365,2.242457866668701,0.8641452193260193,1.5403001308441162,0.0,0.0,0.0,124.39290618896484,106.0,9.45096206665039,-0.0,2367.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8590247631072998,0.3059976696968078,0.2760425508022308,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.9401631951332092,0.3956707119941711,0.374574214220047,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8578857183456421,0.3047726452350616,0.2138339579105377,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8817269206047058,0.3310563862323761,0.3141902387142181,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8664580583572388,0.3138969242572784,1.415224313735962,291.2950134277344,291.1499938964844,288.980224609375,287.2186279296875,291.2999572753906,297.3907470703125,291.2953491210937,1.0,0.5648610591888428,1.0,1.0,0.3249220252037048,1.0,-3.114578485488892,2.256044864654541,0.8585335612297058,1.552074909210205,0.0,0.0,0.0,119.32926940917967,106.0,9.30583667755127,-0.0,2355.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.8753335475921631,0.3071876764297485,0.2768948972225189,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.9603988528251648,0.3978240489959717,0.3763700723648071,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.8741833567619324,0.3060095906257629,0.2145267724990844,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8990032076835632,0.3324233889579773,0.3152501881122589,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8826474547386169,0.3146306872367859,1.4174308776855469,291.2985534667969,291.1499938964844,289.0147705078125,287.2298889160156,291.3037414550781,297.3901062011719,291.29888916015625,1.0,0.5627904534339905,1.0,1.0,0.3222063779830932,1.0,-3.122522354125977,2.269648551940918,0.8528739213943481,1.5638736486434937,0.0,0.0,0.0,114.04203033447266,94.0,9.593323707580566,-0.0,2342.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.8949523568153381,0.3083780407905578,0.2777400016784668,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9812074899673462,0.3999879956245422,0.3781681060791015,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.8938124179840088,0.3072552978992462,0.2152198702096939,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.9206900000572203,0.3337986469268799,0.3163099884986877,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.9020493626594543,0.3153705596923828,1.419628024101257,291.3024597167969,291.1499938964844,289.0497131347656,287.2405090332031,291.3080139160156,297.3895568847656,291.3028259277344,1.0,0.5606094598770142,1.0,1.0,0.3194907307624817,1.0,-3.1304497718811035,2.283277988433838,0.8471717834472656,1.5757020711898804,0.0,0.0,0.0,108.55585479736328,94.0,10.208355903625488,-0.0,2327.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.9166457653045654,0.3095566630363464,0.2785995304584503,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.9990013837814332,0.4022792279720306,0.3798237144947052,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.9154177904129028,0.3084966540336609,0.215929314494133,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.9449114799499512,0.3351691365242004,0.317391574382782,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.9243019819259644,0.3161042034626007,1.4219210147857666,291.3067626953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3122863769531,297.3893737792969,291.3070983886719,1.0,0.5581392645835876,1.0,1.0,0.3167750835418701,1.0,-3.1343681812286377,2.2942159175872803,0.8401523232460022,1.5858808755874634,0.0,0.0,0.0,103.43512725830078,82.0,10.84679889678955,-0.0,2310.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103332519531,0.9332087635993958,0.3107012212276459,0.2795237898826599,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31036376953125,0.9990000128746032,0.404871791601181,0.3653244972229004,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103332519531,0.932017147541046,0.3097104132175445,0.2166934162378311,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103332519531,0.9609687924385072,0.3365118503570556,0.3185469806194305,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103332519531,0.9404488801956176,0.3168095648288727,1.4245595932006836,291.31036376953125,291.1499938964844,289.1206359863281,287.25994873046875,291.3128662109375,297.3898010253906,291.31036376953125,1.0,0.5549349784851074,1.0,1.0,0.3136735558509826,1.0,-3.127584934234619,2.2989985942840576,0.8285863399505615,1.5925307273864746,0.0,0.0,0.0,99.98867797851562,82.0,9.181395530700684,-0.0,2276.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.9499159455299376,0.3118202090263366,0.2804232835769653,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9990000128746032,0.4082160294055938,0.3497769236564636,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.9488481283187866,0.3109079897403717,0.2174442708492279,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9759379625320436,0.3378385305404663,0.3196845054626465,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.9563612341880798,0.3175026774406433,1.427118897438049,291.3114624023437,291.141845703125,289.1565856933594,287.268798828125,291.3132629394531,297.39312744140625,291.3114318847656,1.0,0.551083505153656,1.0,1.0,0.3105720579624176,1.0,-3.1153266429901123,2.3001608848571777,0.8151659369468689,1.5964537858963013,0.0,0.0,0.0,96.51904296875,100.0,6.452885150909424,-0.0,2235.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.9563973546028136,0.3129642903804779,0.2813947796821594,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.9990000128746032,0.4120106399059295,0.3444724678993225,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.9554517865180968,0.3121414482593536,0.2182580977678299,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.9815660715103148,0.3392014503479004,0.3209072947502136,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.9622045159339904,0.3182404339313507,1.430109977722168,291.3125915527344,291.09686279296875,289.1928405761719,287.277099609375,291.3164367675781,297.3990173339844,291.3128662109375,1.0,0.5512528419494629,1.0,1.0,0.3074705600738525,1.0,-3.1161203384399414,2.310246706008911,0.8058736324310303,1.6058169603347778,0.0,0.0,0.0,95.54459381103516,100.0,6.135562419891357,-0.0,2232.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.9563106298446656,0.3141168653964996,0.2824302315711975,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.9990000128746032,0.4156182408332824,0.3458279073238373,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.9554712176322936,0.3133943676948547,0.2191293537616729,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.981600284576416,0.3405847251415252,0.3222083747386932,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.9616895318031312,0.3190056085586548,1.4335095882415771,291.3160400390625,291.0515441894531,289.2294006347656,287.2848815917969,291.3214111328125,297.4042663574219,291.31646728515625,1.0,0.5532066822052002,1.0,1.0,0.3043690621852875,1.0,-3.125679016113281,2.3262834548950195,0.7993953227996826,1.6194982528686523,0.0,0.0,0.0,96.18305206298828,120.0,8.153890609741211,-0.0,2253.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.950474739074707,0.3152727484703064,0.2835114002227783,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.9990000128746032,0.4188162684440613,0.3530645072460174,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.9497355818748474,0.3146612048149109,0.2200436741113662,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.9767563343048096,0.3419826924800873,0.3235684931278229,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.9555721879005432,0.3197872936725616,1.437211036682129,291.3205871582031,291.0058898925781,289.2662353515625,287.29217529296875,291.3275451660156,297.4077453613281,291.3211364746094,1.0,0.557084321975708,1.0,1.0,0.3012675344944,1.0,-3.1428465843200684,2.3475866317749023,0.795259952545166,1.6367273330688477,0.0,0.0,0.0,98.23889923095705,120.0,10.584268569946287,-0.0,2296.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9400686621665956,0.3164174258708954,0.2846250236034393,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9990000128746032,0.4214347898960113,0.364992618560791,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9394437074661256,0.3159289062023163,0.2209907621145248,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9677960872650146,0.343382865190506,0.3249737620353699,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9449074864387512,0.320566713809967,1.441121220588684,291.3197021484375,290.9598999023437,289.3033142089844,287.29901123046875,291.31768798828125,297.4085693359375,291.3192749023437,1.0,0.5624451637268066,1.0,1.0,0.2958210110664367,1.0,-3.166043758392334,2.3798904418945312,0.7861531972885132,1.6636409759521484,0.0,0.0,0.0,101.4947738647461,140.0,1.480354070663452,-0.0,2357.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.926054298877716,0.3175095021724701,0.2857412993907928,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.9990000128746032,0.4233465194702148,0.3809064626693725,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9255797863006592,0.3171629607677459,0.2219510525465011,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9550742506980896,0.3447523117065429,0.3263989388942718,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9305260181427002,0.3213051259517669,1.4450929164886477,291.3116149902344,290.9136047363281,289.34063720703125,287.3053894042969,291.306640625,297.40606689453125,291.3111877441406,1.0,0.5690822601318359,1.0,1.0,0.2903745174407959,1.0,-3.194154024124145,2.4162344932556152,0.7779195308685303,1.693521499633789,0.0,0.0,0.0,105.85045623779295,140.0,-8.910064697265625,-0.0,2434.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.909394383430481,0.3185428082942962,0.2868463397026062,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9990000128746032,0.4245963096618652,0.4005413055419922,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9091121554374696,0.3183539807796478,0.2229144126176834,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031921386719,0.93848979473114,0.346081018447876,0.3278306722640991,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.9132091999053956,0.3219873607158661,1.4490385055541992,291.3031005859375,290.8670349121094,289.3782043457031,287.3113708496094,291.2959289550781,297.40045166015625,291.3026428222656,1.0,0.5766144394874573,1.0,1.0,0.2849279940128326,1.0,-3.224273443222046,2.454176664352417,0.7700967788696289,1.7246520519256592,0.0,0.0,0.0,111.3298797607422,160.0,-15.726861000061035,-0.0,2525.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.8823426365852356,0.3194655776023865,0.2880466878414154,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.977013885974884,0.4255107045173645,0.4029967188835144,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.8822436928749084,0.3194484710693359,0.2239626795053482,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29443359375,0.9077882766723632,0.3473152816295624,0.329379677772522,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.8853924870491028,0.3225566446781158,1.4534642696380615,291.2942810058594,290.8202209472656,289.4159545898437,287.31695556640625,291.28326416015625,297.3922119140625,291.29351806640625,1.0,0.5839331150054932,1.0,1.0,0.2794814705848694,1.0,-3.239316940307617,2.4816622734069824,0.7576547861099243,1.7492626905441284,0.0,0.0,0.0,120.63699340820312,160.0,-20.895618438720703,-0.0,2605.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.8592416048049927,0.3203186988830566,0.2891864776611328,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830505371094,0.95109224319458,0.4267347753047943,0.4043782353401184,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.859303891658783,0.320484846830368,0.2249723821878433,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.8835344314575195,0.3484930098056793,0.3308782577514648,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8617900609970093,0.3230554163455963,1.4575766324996948,291.2829895019531,290.77313232421875,289.45391845703125,287.3221740722656,291.2709350585937,297.385498046875,291.2822265625,1.0,0.5911613702774048,1.0,1.0,0.2740349471569061,1.0,-3.251060009002685,2.5069737434387207,0.7440863847732544,1.7718770503997805,0.0,0.0,0.0,130.46958923339844,180.0,-25.5661849975586,-0.0,2682.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.8401916027069092,0.3210989534854889,0.2902785539627075,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.9262132048606871,0.4281751811504364,0.4060115814208984,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.8404040336608887,0.3214621841907501,0.2259534001350402,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.8632148504257202,0.3496135175228119,0.3323394954204559,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605285644531,0.8422827124595642,0.3234884738922119,1.461459398269653,291.2599182128906,290.725830078125,289.4920654296875,287.3270568847656,291.2290954589844,297.3798828125,291.2572631835937,1.0,0.5983172655105591,1.0,1.0,0.264139711856842,1.0,-3.261477470397949,2.5443832874298096,0.7170941829681396,1.80687415599823,0.0,0.0,0.0,140.57794189453125,180.0,-49.22792434692383,-0.0,2760.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.8243759274482727,0.3217544853687286,0.2912852466106415,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.9054087996482848,0.4296684861183166,0.4077723920345306,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.8247450590133667,0.3223389983177185,0.226881518959999,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.8464553952217102,0.3506373167037964,0.3337318897247314,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.826126217842102,0.3238215744495392,1.464991569519043,291.2235412597656,290.6783447265625,289.5303649902344,287.3316345214844,291.1854553222656,297.3743591308594,291.2208251953125,1.0,0.6054324507713318,1.0,1.0,0.2542445063591003,1.0,-3.271845579147339,2.58259654045105,0.6892489790916443,1.842686653137207,0.0,0.0,0.0,150.74851989746094,168.0,-72.66056823730469,-0.0,2839.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8180821537971497,0.3222892582416534,0.2919821739196777,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.8982297778129578,0.4311594069004059,0.4093501269817352,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8186344504356384,0.3231139779090881,0.2275842279195785,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.8401345610618591,0.3515609502792358,0.3348219990730285,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8195900321006775,0.3240506649017334,1.4670740365982056,291.1859436035156,290.6306457519531,289.5688171386719,287.3359375,291.1429443359375,297.3686218261719,291.18310546875,1.0,0.6085167527198792,1.0,1.0,0.2443492710590362,1.0,-3.279250144958496,2.61853575706482,0.6607142090797424,1.8769731521606443,0.0,0.0,0.0,155.53115844726562,168.0,-87.3072280883789,-0.0,2881.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.8160616159439087,0.3227419853210449,0.2924846708774566,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.8963860273361206,0.4326360523700714,0.4108070731163025,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.8168091773986816,0.3238171637058258,0.2281454801559448,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.8383257389068604,0.3524112403392792,0.3357205688953399,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.8173353672027588,0.3242015242576599,1.4682278633117676,291.1474914550781,290.5827941894531,289.607421875,287.3399658203125,291.1017761230469,297.3628234863281,291.1446533203125,1.0,0.6101340055465698,1.0,1.0,0.2344540506601333,1.0,-3.2847533226013184,2.6528799533843994,0.6318731904029846,1.9100292921066284,0.0,0.0,0.0,157.42355346679688,156.0,-96.4040069580078,-0.0,2904.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.816872775554657,0.3231283128261566,0.2928447723388672,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.8979937434196472,0.4340922236442566,0.4121706187725067,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8178176879882812,0.324461430311203,0.2286024838685989,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.8394197225570679,0.3532001078128814,0.3364761471748352,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.817905843257904,0.3242856860160827,1.4686803817749023,291.1090393066406,290.5348205566406,289.6461181640625,287.34381103515625,291.0621643066406,297.35699462890625,291.106201171875,1.0,0.6104874014854431,1.0,1.0,0.2245588302612304,1.0,-3.288832187652588,2.6858787536621094,0.602953314781189,1.94204843044281,0.0,0.0,0.0,157.29563903808594,156.0,-101.10826873779295,-0.0,2912.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8196771740913391,0.3234606981277466,0.2931032180786133,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9020488262176514,0.4355199038982391,0.4134583175182342,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8208195567131042,0.3250579833984375,0.2289846986532211,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8425861597061157,0.3539386689662933,0.3371280133724212,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8204674124717712,0.324315071105957,1.4686189889907837,291.06707763671875,290.4866943359375,289.6849060058594,287.3474426269531,291.01434326171875,297.3511657714844,291.063720703125,1.0,0.6099516153335571,1.0,1.0,0.2130680084228515,1.0,-3.2918641567230225,2.7221500873565674,0.5697142481803894,1.977549910545349,0.0,0.0,0.0,155.75070190429688,144.0,-109.88829040527344,-0.0,2910.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8240629434585571,0.3237272202968597,0.2932670712471008,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9082696437835692,0.4368988871574402,0.4146668016910553,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8254114985466003,0.3255979418754577,0.2292990535497665,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8474786281585693,0.3546186089515686,0.3376858830451965,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8246162533760071,0.3242822885513305,1.468093752861023,291.0220947265625,290.4384765625,289.72381591796875,287.3509216308594,290.9677734375,297.34521484375,291.0187683105469,1.0,0.6087119579315186,1.0,1.0,0.2015771865844726,1.0,-3.2939345836639404,2.757383108139038,0.5365516543388367,2.012228012084961,0.0,0.0,0.0,153.12432861328125,144.0,-116.48028564453124,-0.0,2900.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.8296790719032288,0.3239436447620392,0.2933555245399475,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783020019531,0.9165822267532348,0.4382393956184387,0.4158087968826294,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.8312520384788513,0.3260944783687591,0.2295600175857544,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.853786826133728,0.3552530705928802,0.338169664144516,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.8300009965896606,0.3242006599903106,1.4672021865844729,290.9781188964844,290.3901672363281,289.76275634765625,287.354248046875,290.9237670898437,297.33917236328125,290.97491455078125,1.0,0.6069775819778442,1.0,1.0,0.1900863647460937,1.0,-3.29524040222168,2.791301965713501,0.5039383172988892,2.0457603931427,0.0,0.0,0.0,149.76339721679688,132.0,-118.9483413696289,-0.0,2884.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365539550781,0.836621880531311,0.3241162896156311,0.2933755815029144,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.9270334839820862,0.4395461082458496,0.4168899059295654,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365234375,0.838447093963623,0.3265526890754699,0.2297723442316055,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9363708496094,0.8616301417350769,0.3558464646339416,0.3385852873325348,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365539550781,0.8367109298706055,0.3240741491317749,1.4659700393676758,290.9358215332031,290.341796875,289.8017578125,287.35748291015625,290.882568359375,297.33319091796875,290.9327392578125,1.0,0.6048002243041992,1.0,1.0,0.1785955429077148,1.0,-3.29584002494812,2.823838710784912,0.4720011949539184,2.078065156936645,0.0,0.0,0.0,145.75531005859375,132.0,-118.11317443847656,-0.0,2863.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.8448361158370972,0.3242619335651397,0.2933517694473266,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8956298828125,0.9391657710075378,0.4408322870731354,0.4179319143295288,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.8469461798667908,0.3269871771335602,0.229953333735466,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89599609375,0.8709147572517395,0.3564136624336242,0.3389561474323272,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.8446816205978394,0.3239183127880096,1.4645110368728638,290.8954772949219,290.2933959960937,289.8408203125,287.36065673828125,290.84405517578125,297.3273620605469,290.8925476074219,1.0,0.6023299694061279,1.0,1.0,0.1671047210693359,1.0,-3.295976161956787,2.855074405670166,0.4409018754959106,2.1091716289520264,0.0,0.0,0.0,141.3252716064453,120.0,-115.17665100097656,-0.0,2839.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509826660156,0.8546119928359985,0.3243754506111145,0.2932876646518707,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8502197265625,0.9527544975280762,0.4420933723449707,0.4189381003379822,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509521484375,0.8570425510406494,0.3273946642875671,0.2301057279109954,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507080078125,0.8818784356117249,0.3569515645503998,0.3392857909202575,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509826660156,0.8541960716247559,0.3237307667732239,1.462842583656311,290.8500061035156,290.2449645996094,289.8798828125,287.3638000488281,290.7838439941406,297.3216552734375,290.8456726074219,1.0,0.599599301815033,1.0,1.0,0.1551398634910583,1.0,-3.2956833839416504,2.896963596343994,0.3987199664115906,2.150967836380005,0.0,0.0,0.0,136.51275634765625,120.0,-125.9800796508789,-0.0,2811.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.8659644722938538,0.32437464594841,0.2931571900844574,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.9670624732971193,0.4432537257671356,0.4198834598064422,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738647460937,0.8687528371810913,0.3277101516723633,0.2302151173353195,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734680175781,0.8944354057312012,0.3573996126651764,0.3395571410655975,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.8652777671813965,0.3234563767910003,1.4608980417251587,290.77227783203125,290.1965026855469,289.9189453125,287.366943359375,290.6741027832031,297.3153381347656,290.7650146484375,1.0,0.5966776013374329,1.0,1.0,0.1431750208139419,1.0,-3.294785976409912,2.9606809616088867,0.3341048955917358,2.214650154113769,0.0,0.0,0.0,131.4845733642578,108.0,-175.3778839111328,-0.0,2781.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66375732421875,0.8786429166793823,0.324137419462204,0.2928691506385803,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.662109375,0.9811283349990844,0.4441995918750763,0.4206803441047668,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6636962890625,0.8818323016166687,0.3278327286243438,0.2302251458168029,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.908416509628296,0.357661098241806,0.3396980166435241,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6637878417969,0.8777070641517639,0.3230027854442596,1.4583581686019895,290.66168212890625,290.1480712890625,289.9580078125,287.3700866699219,290.5340576171875,297.3073425292969,290.65252685546875,1.0,0.5935390591621399,1.0,1.0,0.1312101781368255,1.0,-3.2925307750701904,3.036989688873291,0.255541056394577,2.291193723678589,0.0,0.0,0.0,126.40208435058594,108.0,-239.8107452392578,-0.0,2749.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53790283203125,0.8922934532165527,0.3236206471920013,0.2923531830310821,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5361022949219,0.9941577315330504,0.4448856115341186,0.4212578237056732,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5378112792969,0.8959229588508606,0.3277209997177124,0.230089321732521,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5372619628906,0.9247201681137084,0.3576938211917877,0.3396474421024322,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53790283203125,0.8911544680595398,0.3223260045051574,1.4549392461776731,290.5356750488281,290.09967041015625,289.9970397949219,287.3733215332031,290.39166259765625,297.2973022460937,290.52606201171875,1.0,0.5901532173156738,1.0,1.0,0.1192453205585479,1.0,-3.288276672363281,3.112753629684448,0.175523042678833,2.367645025253296,0.0,0.0,0.0,121.39102172851562,96.0,-290.63238525390625,-0.0,2712.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4172668457031,0.9025655388832092,0.3228457272052765,0.2916486263275146,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.415771484375,0.9990000128746032,0.4454119801521301,0.4164053499698639,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4172058105469,0.9067394137382508,0.3273824155330658,0.2298346608877182,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.9374215602874756,0.3575011193752289,0.3394398093223572,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.9012743830680848,0.3214234411716461,1.4507880210876465,290.4153747558594,290.05133056640625,290.0360107421875,287.37664794921875,290.275634765625,297.2856140136719,290.4071350097656,1.0,0.5861691236495972,1.0,1.0,0.1072804778814315,1.0,-3.276068687438965,3.1693780422210693,0.1066907122731208,2.4274673461914062,0.0,0.0,0.0,117.5236587524414,96.0,-305.7248840332031,-0.0,2666.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.33221435546875,0.910286784172058,0.321947306394577,0.2908003032207489,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.9990000128746032,0.4463677704334259,0.4054234027862549,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321533203125,0.9152597784996032,0.3269197344779968,0.2294796407222747,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.946624219417572,0.357178121805191,0.3390945196151733,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33221435546875,0.9087508916854858,0.3203826248645782,1.4459630250930786,290.3311767578125,290.0030822753906,290.074951171875,287.3800964355469,290.2267761230469,297.2754821777344,290.3265686035156,1.0,0.5813915133476257,1.0,1.0,0.0987210720777511,1.0,-3.255218744277954,3.187162399291992,0.0680565387010574,2.4495275020599365,0.0,0.0,0.0,114.22342681884766,84.0,-261.9612121582031,-0.0,2606.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.9201264381408693,0.3211387693881988,0.2899370491504669,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829895019531,0.9990000128746032,0.4479674994945526,0.3929405212402344,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2834167480469,0.9257943034172058,0.3265121281147003,0.2290993630886078,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28326416015625,0.9570916295051576,0.3568966388702392,0.3387051522731781,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2834777832031,0.9183067083358764,0.3193728625774383,1.440884351730347,290.28277587890625,289.95489501953125,290.1138000488281,287.3836975097656,290.2054443359375,297.2692565917969,290.2797241210937,1.0,0.5760554671287537,1.0,1.0,0.0901616737246513,1.0,-3.232142925262451,3.190934896469116,0.0412080287933349,2.4584295749664307,0.0,0.0,0.0,110.58847045898438,84.0,-201.7551422119141,-0.0,2540.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9324432015419006,0.320478230714798,0.2891698777675628,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2551574707031,0.9990000128746032,0.4502098560333252,0.3787310719490051,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9385949969291688,0.3262155652046203,0.2287692129611969,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9688972234725952,0.3567140698432922,0.3383718430995941,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.930324912071228,0.3184586763381958,1.4360417127609253,290.2550354003906,289.9068298339844,290.1525573730469,287.38751220703125,290.2044982910156,297.2669677734375,290.2535095214844,1.0,0.5702856779098511,1.0,1.0,0.0816022753715515,1.0,-3.20751690864563,3.1840121746063232,0.0235047936439514,2.457010507583618,0.0,0.0,0.0,106.61840057373048,102.0,-141.88917541503906,-0.0,2470.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
