time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447814941406,0.9359374642372132,0.3200295567512512,0.2886363565921783,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447509765625,0.9990000128746032,0.4528524875640869,0.374400794506073,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447814941406,0.9424533247947692,0.3260976374149322,0.2285957634449005,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447814941406,0.9723854660987854,0.3567003011703491,0.3382397294044494,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447814941406,0.9335076808929444,0.3177158236503601,1.4321507215499878,290.2447509765625,289.8589172363281,290.1911926269531,287.3915710449219,290.21881103515625,297.2684631347656,290.2445678710937,1.0,0.5686225891113281,1.0,1.0,0.0730428695678711,1.0,-3.1965763568878174,3.183799982070923,0.0127762975171208,2.458667278289795,0.0,0.0,0.0,105.25936889648438,102.0,-87.2382583618164,-0.0,2441.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.933782398700714,0.3197721540927887,0.2883333563804626,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9990000128746032,0.455293595790863,0.3762417435646057,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9406728744506836,0.3261469304561615,0.228581815958023,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9709266424179076,0.3568478226661682,0.3383160829544067,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9310007095336914,0.3171382844448089,1.4292672872543335,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2433166503906,297.2704162597656,290.2497863769531,1.0,0.5688201189041138,1.0,1.0,0.0644834712147712,1.0,-3.1950156688690186,3.1884002685546875,0.0066153085790574,2.463383674621582,0.0,0.0,0.0,105.55657196044922,120.0,-39.70498275756836,-0.0,2440.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.9274463057518004,0.3196909427642822,0.2882325649261474,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641906738281,0.9990000128746032,0.4573657810688019,0.3827495276927948,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.9346882104873656,0.326354056596756,0.2287097871303558,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640991210937,0.965704619884491,0.3571494221687317,0.3385795950889587,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.9243019223213196,0.3167158365249634,1.4272849559783936,290.2643127441406,289.7635192871094,290.26812744140625,287.4005432128906,290.27459716796875,297.2716979980469,290.2658996582031,1.0,0.5707399249076843,1.0,1.0,0.0567567050457,1.0,-3.2007927894592285,3.1973042488098145,0.003488342044875,2.470794200897217,0.0,0.0,0.0,107.1162567138672,120.0,-0.9663425087928772,-0.0,2459.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.9181563258171082,0.3197543323040008,0.2882993221282959,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.9990000128746032,0.4589845240116119,0.3928977251052856,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.9256117343902588,0.3266951441764831,0.2289585173130035,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.957428514957428,0.3575836420059204,0.3390043079853058,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.914719581604004,0.316423088312149,1.426063060760498,290.28680419921875,289.7160949707031,290.3063659667969,287.4055480957031,290.3089904785156,297.2716064453125,290.2888488769531,1.0,0.5740383863449097,1.0,1.0,0.0490299388766288,1.0,-3.212402582168579,3.2106258869171143,0.0017766369273886,2.481343030929565,0.0,0.0,0.0,109.7098617553711,123.0,29.23217964172364,-0.0,2496.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143310546875,0.9116784930229188,0.3199299871921539,0.2884682714939117,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.9990000128746032,0.4602399468421936,0.4005244374275207,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.919230580329895,0.327141135931015,0.2292801439762115,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.9513428807258606,0.3581224083900451,0.3395267426967621,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143310546875,0.908006191253662,0.3162290751934051,1.4252859354019165,290.3148498535156,289.6689147949219,290.34442138671875,287.4109191894531,290.34503173828125,297.27008056640625,290.3171691894531,1.0,0.5763345956802368,1.0,1.0,0.0413031727075576,1.0,-3.221870183944702,3.221004009246826,0.0008663485059514,2.4897401332855225,0.0,0.0,0.0,111.74283599853516,123.0,51.57720947265625,-0.0,2526.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34521484375,0.9065281748771667,0.3202003538608551,0.2887172400951385,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456420898437,0.9990000128746032,0.4614195227622986,0.4071088433265686,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3452453613281,0.914092183113098,0.3276781439781189,0.2296604067087173,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34539794921875,0.9462332129478456,0.3587524592876434,0.3401285409927368,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.34521484375,0.9026831984519958,0.3161212205886841,1.424860954284668,290.34576416015625,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2685852050781,290.3482971191406,1.0,0.5786030888557434,1.0,1.0,0.0335764065384864,1.0,-3.230756521224976,3.230351686477661,0.0004049324197694,2.4970855712890625,0.0,0.0,0.0,113.54696655273438,126.0,67.92186737060547,-0.0,2554.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.90222829580307,0.3205631673336029,0.2890506386756897,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.9990000128746032,0.4625844955444336,0.4131451845169067,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.9097294211387634,0.3283061683177948,0.230104312300682,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.9417064785957336,0.3594743609428406,0.3408169746398926,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.8981215357780457,0.3161015212535858,1.4248260259628296,290.3790588378906,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.267578125,290.3816833496094,1.0,0.5808273553848267,1.0,1.0,0.0258496403694152,1.0,-3.2397351264953613,3.239553689956665,0.0001815261057345,2.5042648315429688,0.0,0.0,0.0,115.25789642333984,126.0,79.18042755126953,-0.0,2581.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.8984659910202026,0.3209951221942901,0.2894491255283355,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.9990000128746032,0.4637793004512787,0.4187762439250946,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.9059734344482422,0.3290043771266937,0.2305987924337387,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.9376351833343506,0.3602674305438995,0.3415746688842773,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.8940150141716003,0.3161517679691314,1.425110101699829,290.41363525390625,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.26708984375,290.4163513183594,1.0,0.5830273032188416,1.0,1.0,0.0206797122955322,1.0,-3.248832941055298,3.2487308979034424,0.0001020233466988,2.511392116546631,0.0,0.0,0.0,116.90354919433594,129.0,87.18341827392578,-0.0,2608.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.895099937915802,0.32149139046669,0.289907842874527,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9990000128746032,0.4650261402130127,0.4240467250347137,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.448486328125,0.9027546644210817,0.3297695517539978,0.2311414331197738,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486694335937,0.9339842796325684,0.3611288666725158,0.3423986434936523,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44842529296875,0.8903132081031799,0.3162704110145569,1.425706148147583,290.4490661621094,289.48260498046875,290.4946594238281,287.4371032714844,290.4935302734375,297.2672119140625,290.45184326171875,1.0,0.5852122902870178,1.0,1.0,0.0155097842216491,1.0,-3.2580816745758057,3.2580244541168213,5.725726077798754e-05,2.5186007022857666,0.0,0.0,0.0,118.49191284179688,129.0,92.49388885498048,-0.0,2636.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8920405507087708,0.3220383822917938,0.2904141247272491,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.9990000128746032,0.4663304686546325,0.429043710231781,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.8999050259590149,0.3305892944335937,0.23172327876091,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.9306685924530028,0.3620460629463196,0.3432768881320953,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8869288563728333,0.3164460361003876,1.4265629053115845,290.4849548339844,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2678527832031,290.4877319335937,1.0,0.5873923897743225,1.0,1.0,0.0103398561477661,1.0,-3.2674856185913086,3.267453908920288,3.1550778658129275e-05,2.525909423828125,0.0,0.0,0.0,120.0401840209961,132.0,96.04766082763672,-0.0,2664.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204772949219,0.8892554640769958,0.3226337432861328,0.2909651696681976,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5210266113281,0.9990000128746032,0.4676962792873382,0.4337943494319916,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205383300781,0.8973288536071777,0.3314617872238159,0.2323427945375442,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52069091796875,0.9276622533798218,0.3630169034004211,0.3442071676254272,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204467773437,0.8838306665420532,0.3166768848896026,1.4276726245880127,290.5211181640625,289.3912353515625,290.568359375,287.4535522460937,290.567138671875,297.2689819335937,290.5238952636719,1.0,0.5895724296569824,1.0,1.0,0.005169928073883,1.0,-3.2770581245422363,3.27704119682312,1.706586408545263e-05,2.533336877822876,0.0,0.0,0.0,121.5531234741211,132.0,98.171875,-0.0,2692.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566711425781,0.886685848236084,0.3232691884040832,0.2915528416633606,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.9990000128746032,0.4691188633441925,0.4383582174777984,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567321777344,0.8949679732322693,0.3323791027069092,0.2329939156770706,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.556884765625,0.9249037504196168,0.3640320301055908,0.345180332660675,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.556640625,0.8809592723846436,0.3169538676738739,1.428994059562683,290.55731201171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.27056884765625,290.5600891113281,1.0,0.5917583703994751,1.0,1.0,0.0,1.0,-3.286795139312744,3.2867860794067383,9.07986395759508e-06,2.540884494781494,0.0,0.0,0.0,123.04271697998048,135.0,99.41496276855467,-0.0,2720.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.8842706084251404,0.3239430785179138,0.2921759188175201,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.9990000128746032,0.4705977439880371,0.4427025616168976,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.8927613496780396,0.3333398997783661,0.2336759716272354,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5930480957031,0.9223251938819884,0.3650887906551361,0.346194326877594,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928039550781,0.8782532215118408,0.3172744512557983,1.4305181503295898,290.5934753417969,289.30126953125,290.6408996582031,287.47265625,290.63970947265625,297.2724914550781,290.59625244140625,1.0,0.5939502120018005,1.0,1.0,0.0,1.0,-3.296642541885376,3.2966339588165283,8.745188097236678e-06,2.5485141277313232,0.0,0.0,0.0,124.5239715576172,135.0,99.99552917480467,-0.0,2749.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8816078305244446,0.3246490359306335,0.2928350269794464,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294860839844,0.9990000128746032,0.4721489548683166,0.446206122636795,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8903012871742249,0.3343383967876434,0.2343897670507431,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.9194542169570924,0.3661805391311645,0.3472490012645721,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288757324219,0.8753151297569275,0.3176319301128387,1.432244062423706,290.6295166015625,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2747802734375,290.6322631835937,1.0,0.596107542514801,1.0,1.0,0.0,1.0,-3.305902004241944,3.305893421173096,8.792831977189053e-06,2.555714130401612,0.0,0.0,0.0,126.10858154296876,138.0,100.14669799804688,-0.0,2777.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.8783108592033386,0.3253846764564514,0.2935341596603393,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6653137207031,0.9970197081565856,0.4738341867923736,0.4481314122676849,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6648254394531,0.8871934413909912,0.3353734314441681,0.2351392209529876,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649780273437,0.9158473610877992,0.3673053383827209,0.3483489751815796,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.8717666268348694,0.3180248737335205,1.4341949224472046,290.6653747558594,289.2128601074219,290.7121887207031,287.4947509765625,290.7110290527344,297.2776184082031,290.6680908203125,1.0,0.5981598496437073,1.0,1.0,0.0,1.0,-3.31360387802124,3.313595056533813,8.833989340928383e-06,2.5617222785949707,0.0,0.0,0.0,127.90628051757812,138.0,99.9353485107422,-0.0,2804.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8753138780593872,0.3261459767818451,0.2942532002925873,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9948669672012328,0.4756544232368469,0.4498239159584045,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8843868970870972,0.3364404737949371,0.2359083741903305,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.9126226305961608,0.3684588968753814,0.3494726419448852,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8685281276702881,0.3184490799903869,1.43626868724823,290.7008972167969,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2810363769531,290.7035827636719,1.0,0.6001684665679932,1.0,1.0,0.0,1.0,-3.3212015628814697,3.321192741394043,8.874546438164543e-06,2.567596197128296,0.0,0.0,0.0,129.6386260986328,141.0,99.45905303955078,-0.0,2829.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8728557229042053,0.3269383311271667,0.2949935495853424,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.9931523203849792,0.4775950908660888,0.4516400098800659,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8821281790733337,0.3375459313392639,0.2366992235183715,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.9100548624992372,0.3696468770503998,0.3506219685077667,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354431152344,0.8658334016799927,0.3189108669757843,1.4384781122207642,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.2850036621094,290.7387390136719,1.0,0.6021695137023926,1.0,1.0,0.0,1.0,-3.329314947128296,3.329306125640869,8.917949344322551e-06,2.5738649368286133,0.0,0.0,0.0,131.2342987060547,141.0,98.8003158569336,-0.0,2856.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8706789612770081,0.3277550041675567,0.2957535982131958,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9916621446609496,0.4796087145805359,0.4535345733165741,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8801552057266235,0.338681548833847,0.2375095635652542,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.9078379273414612,0.3708614706993103,0.3517944514751434,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8634265065193176,0.3194017112255096,1.4408087730407717,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2892150878906,290.77362060546875,1.0,0.6041712164878845,1.0,1.0,0.0,1.0,-3.337693452835083,3.337684631347656,8.962889296526555e-06,2.5803418159484863,0.0,0.0,0.0,132.76998901367188,144.0,98.03599548339844,-0.0,2882.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.8687623739242554,0.3285992741584778,0.2965361773967743,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.9903862476348876,0.4816887676715851,0.4554979205131531,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.8784477114677429,0.3398512005805969,0.2383420318365097,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.9059404134750366,0.3721058070659637,0.3529928624629974,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.861285388469696,0.3199246227741241,1.4432746171951294,290.8055114746094,289.0413513183594,290.8505249023437,287.5492553710937,290.8493957519531,297.29364013671875,290.80810546875,1.0,0.6061855554580688,1.0,1.0,0.0,1.0,-3.346403121948242,3.3463940620422363,9.00972736417316e-06,2.5870752334594727,0.0,0.0,0.0,134.25120544433594,144.0,97.16521453857422,-0.0,2910.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8670200109481812,0.3294658958911896,0.2973375618457794,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9892491102218628,0.4838138520717621,0.4575068652629852,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8769176006317139,0.3410484194755554,0.2391928434371948,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.9042600989341736,0.3733740448951721,0.3542126715183258,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8593235015869141,0.3204729557037353,1.4458500146865845,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2981262207031,290.8422546386719,1.0,0.6082158088684082,1.0,1.0,0.0,1.0,-3.3553695678710938,3.355360507965088,9.058075193024706e-06,2.5940074920654297,0.0,0.0,0.0,135.7030029296875,147.0,96.20904541015624,-0.0,2937.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.8654376268386841,0.330357551574707,0.2981603145599365,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.9882427453994752,0.4859845340251922,0.4595611095428467,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.875551164150238,0.3422765433788299,0.2400643974542617,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730773925781,0.9027759432792664,0.3746687769889831,0.3554564416408539,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.8575261235237122,0.3210491836071014,1.4485466480255127,290.8734436035156,288.9585876464844,290.9172668457031,287.5823669433594,290.91619873046875,297.3026733398437,290.8759765625,1.0,0.610267698764801,1.0,1.0,0.0,1.0,-3.3646161556243896,3.364607095718384,9.10806829779176e-06,2.601156234741211,0.0,0.0,0.0,137.12977600097656,147.0,95.1864242553711,-0.0,2966.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8639695048332214,0.3312699794769287,0.2990011572837829,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.9873261451721193,0.4881889224052429,0.4616482257843017,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8743011951446533,0.3435304462909698,0.2409535050392151,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9014208912849426,0.3759853839874267,0.3567203283309936,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8558468818664551,0.3216480314731598,1.4513431787490845,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3072204589844,290.9093017578125,1.0,0.6123407483100891,1.0,1.0,0.0,1.0,-3.3740897178649902,3.3740804195404053,9.15942928259028e-06,2.6084797382354736,0.0,0.0,0.0,138.54444885253906,150.0,94.08914184570312,-0.0,2994.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395751953125,0.8594174981117249,0.3309572637081146,0.2993282973766327,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400939941406,0.9835305213928224,0.4891712665557861,0.46320641040802,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93963623046875,0.8698809742927551,0.3435429036617279,0.2414415180683136,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93975830078125,0.8967641592025757,0.3760486543178558,0.3574350476264953,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93951416015625,0.8511423468589783,0.3209650814533233,1.4514856338500977,290.94012451171875,288.8778991699219,290.9823303222656,287.6195678710937,290.9812927246094,297.2996826171875,290.9425354003906,1.0,0.6141073107719421,1.0,1.0,0.0,1.0,-3.3779990673065186,3.3779900074005127,9.181429049931468e-06,2.6117918491363525,0.0,0.0,0.0,140.9261016845703,150.0,93.1833038330078,-0.0,3017.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8536714911460876,0.3309366405010223,0.2993055284023285,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.978358507156372,0.4904237985610962,0.4643878936767578,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8641955852508545,0.3438092172145843,0.2416364848613739,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8907508850097656,0.3763478994369507,0.357738196849823,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8452093005180359,0.3204784989356994,1.4495011568069458,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2949523925781,290.9750671386719,1.0,0.615506649017334,1.0,1.0,0.0,1.0,-3.377603530883789,3.377594470977783,9.17920897336444e-06,2.611459255218506,0.0,0.0,0.0,143.62844848632812,153.0,91.975830078125,-0.0,3031.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.8497241735458374,0.3311770260334015,0.2994843423366546,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.9747616052627563,0.4919153749942779,0.4657587707042694,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.8603223562240601,0.3443095982074737,0.2419646233320236,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.8866035342216492,0.3768696188926697,0.3582071661949157,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.840972900390625,0.3201947212219238,1.4481703042984009,291.0047912597656,288.79901123046875,291.04595947265625,287.65948486328125,291.0449523925781,297.2930603027344,291.0071105957031,1.0,0.616820752620697,1.0,1.0,0.0,1.0,-3.3788211345672607,3.378812074661255,9.185645467368886e-06,2.61233139038086,0.0,0.0,0.0,145.73837280273438,153.0,90.79644012451172,-0.0,3046.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8469025492668152,0.3315779864788055,0.2998228371143341,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.9722318649291992,0.4935596585273742,0.4672844707965851,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8575912714004517,0.3449625670909881,0.2424062639474868,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8836444020271301,0.3775386810302734,0.3588227033615112,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.837812602519989,0.3200542330741882,1.4474912881851196,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6181397438049316,1.0,1.0,0.0,1.0,-3.381514549255371,3.381505250930786,9.200151907862164e-06,2.614359140396118,0.0,0.0,0.0,147.48435974121094,156.0,89.69178771972656,-0.0,3062.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8449303507804871,0.3321175575256347,0.300299197435379,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9705651998519896,0.4953445196151733,0.4689502120018005,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8557292222976685,0.345757395029068,0.2429519742727279,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.881596028804779,0.3783456087112427,0.3595739305019378,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8354743719100952,0.3200533390045166,1.4474456310272217,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940979003906,291.0701599121094,1.0,0.6194961071014404,1.0,1.0,0.0,1.0,-3.385593175888061,3.385583877563477,9.222242624673528e-06,2.6174685955047607,0.0,0.0,0.0,148.9508056640625,156.0,88.66393280029297,-0.0,3080.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8434087038040161,0.3327433466911316,0.3008607029914856,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9693694710731506,0.4972260594367981,0.4707121551036834,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.854336678981781,0.3466510474681854,0.2435703575611114,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8800398111343384,0.379248559474945,0.3604206442832947,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8335878849029541,0.320154994726181,1.4478756189346311,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29620361328125,291.1011657714844,1.0,0.6209143400192261,1.0,1.0,0.0,1.0,-3.390664577484131,3.390655279159546,9.249793038179632e-06,2.621351957321167,0.0,0.0,0.0,150.2848358154297,159.0,87.66504669189453,-0.0,3099.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.8421617746353149,0.333432674407959,0.3014839291572571,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.9684654474258424,0.4991823136806488,0.4725486040115356,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8532350659370422,0.3476215302944183,0.2442454993724823,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.8787878155708313,0.3802255392074585,0.3613415658473968,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.831985592842102,0.32033771276474,1.4486879110336304,291.12957763671875,288.6465148925781,291.1689453125,287.7456970214844,291.16796875,297.2989501953125,291.1318054199219,1.0,0.6224000453948975,1.0,1.0,0.0,1.0,-3.396517515182495,3.39650821685791,9.28166900848737e-06,2.625844240188598,0.0,0.0,0.0,151.55123901367188,159.0,86.66487884521484,-0.0,3119.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8410782217979431,0.3341678380966186,0.3021517992019653,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9677342772483826,0.5011950731277466,0.4744416177272796,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8523090481758118,0.3486503064632416,0.2449638843536377,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8777180314064026,0.3812577724456787,0.3623183369636535,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8305577635765076,0.3205820620059967,1.4497942924499512,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30206298828125,291.162109375,1.0,0.6239489912986755,1.0,1.0,0.0,1.0,-3.4029653072357178,3.402956008911133,9.316863724961875e-06,2.6307992935180664,0.0,0.0,0.0,152.79002380371094,162.0,85.63282012939453,-0.0,3141.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.8401260375976562,0.3349488079547882,0.3028641045093536,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.9671432971954346,0.5032662153244019,0.4763929545879364,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.8515274524688721,0.3497394323348999,0.2457270175218582,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.8767964839935303,0.3823463320732116,0.3633520901203155,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.8292750120162964,0.3208896219730377,1.4512038230895996,291.1898193359375,288.5730895996094,291.2281494140625,287.7914123535156,291.2272033691406,297.3055419921875,291.1920166015625,1.0,0.6255714297294617,1.0,1.0,0.0,1.0,-3.410024404525757,3.410015106201172,9.355485417472664e-06,2.636229515075684,0.0,0.0,0.0,154.01690673828125,162.0,84.60428619384766,-0.0,3164.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8392404317855835,0.3357601761817932,0.3036060035228729,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9666203260421752,0.505378007888794,0.4783849716186523,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8508212566375732,0.3508707880973816,0.2465214878320694,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8759505748748779,0.3834731578826904,0.3644247651100158,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8280700445175171,0.321240484714508,1.45282244682312,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3091735839844,291.2215576171875,1.0,0.6272518634796143,1.0,1.0,0.0,1.0,-3.417503833770752,3.417494535446167,9.396502719027922e-06,2.64198637008667,0.0,0.0,0.0,155.251220703125,165.0,83.54485321044922,-0.0,3188.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.8384096026420593,0.3366036117076874,0.3043788075447082,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24853515625,0.9661527276039124,0.5075335502624512,0.4804206192493438,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.8501795530319214,0.3520477712154388,0.2473496496677398,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.8751674890518188,0.3846403360366821,0.3655383586883545,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.826931893825531,0.3216369152069092,1.454661250114441,291.24853515625,288.5016174316406,291.2857971191406,287.8385009765625,291.2848815917969,297.31298828125,291.25067138671875,1.0,0.6289975047111511,1.0,1.0,0.0,1.0,-3.4254279136657715,3.4254183769226074,9.44006478675874e-06,2.6480886936187744,0.0,0.0,0.0,156.50083923339844,165.0,82.48522186279297,-0.0,3214.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8376100659370422,0.3374693989753723,0.3051731884479522,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9657142758369446,0.509720504283905,0.4824875593185425,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8495758175849915,0.3532577455043793,0.2482021450996399,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8744201064109802,0.3858357071876526,0.3666805326938629,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8258335590362549,0.322064995765686,1.4566528797149658,291.2773132324219,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3168640136719,291.2794494628906,1.0,0.6307915449142456,1.0,1.0,0.0,1.0,-3.4336631298065186,3.4336535930633545,9.485447662882509e-06,2.6544318199157715,0.0,0.0,0.0,157.7682647705078,168.0,81.39021301269531,-0.0,3240.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.8368386626243591,0.3383594155311584,0.3059907257556915,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.965301752090454,0.5119421482086182,0.4845887720584869,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.8490079641342163,0.3545041680335998,0.2490813583135604,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.8737050890922546,0.3870615065097809,0.3678533732891083,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.8247721791267395,0.3225269019603729,1.4588074684143066,291.3056945800781,288.43218994140625,291.341796875,287.8866882324219,291.3409118652344,297.32080078125,291.3077697753906,1.0,0.6326389908790588,1.0,1.0,0.0,1.0,-3.442232847213745,3.442223310470581,9.5327932285727e-06,2.661034345626831,0.0,0.0,0.0,159.0570526123047,168.0,80.28900146484375,-0.0,3267.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8360881209373474,0.3392674326896667,0.3068254590034485,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9649073481559752,0.5141898989677429,0.4867157340049743,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8484665751457214,0.3557783961296081,0.2499808371067047,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8730134963989258,0.3883096575736999,0.3690486550331116,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.823737621307373,0.3230133652687073,1.4610800743103027,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3247375488281,291.335693359375,1.0,0.6345261335372925,1.0,1.0,0.0,1.0,-3.451047420501709,3.451037883758545,9.581618542142678e-06,2.6678261756896973,0.0,0.0,0.0,160.3642120361328,171.0,79.14888000488281,-0.0,3296.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
