time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8353592157363892,0.3401959836483001,0.3076795637607574,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9645323753356934,0.516467809677124,0.4888722002506256,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.847953736782074,0.3570848107337951,0.2509036362171173,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8723462820053101,0.3895830512046814,0.3702691197395324,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8227307796478271,0.3235272765159607,1.4634836912155151,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3287048339844,291.3631591796875,1.0,0.6364580392837524,1.0,1.0,0.0,1.0,-3.460137367248535,3.460127592086792,9.632100955059286e-06,2.6748311519622803,0.0,0.0,0.0,161.69180297851562,171.0,78.01116180419922,-0.0,3325.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8346491456031799,0.3411400318145752,0.3085483014583587,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9641741514205932,0.5187687873840332,0.4910511374473572,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.847464919090271,0.3584161698818207,0.2518444359302521,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8716999292373657,0.3908753991127014,0.37150838971138,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8217467665672302,0.3240614235401153,1.4659833908081057,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3326416015625,291.3902587890625,1.0,0.6384227871894836,1.0,1.0,0.0,1.0,-3.4694314002990723,3.469421625137329,9.683854841568971e-06,2.6819937229156494,0.0,0.0,0.0,163.03553771972656,174.0,76.84751892089844,-0.0,3354.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145202636719,0.8339595198631287,0.3421002626419067,0.3094321191310882,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4149475097656,0.963835060596466,0.5210939645767212,0.4932535290718078,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.8470022678375244,0.3597739338874817,0.2528041005134582,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.8710761070251465,0.392187237739563,0.3727668523788452,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.820786714553833,0.3246161937713623,1.4685804843902588,291.4149475097656,288.2996826171875,291.4486389160156,287.98516845703125,291.4478454589844,297.3365478515625,291.4169006347656,1.0,0.6404207944869995,1.0,1.0,0.0,1.0,-3.4789347648620605,3.4789252281188965,9.736920219438616e-06,2.689318418502808,0.0,0.0,0.0,164.3948211669922,174.0,75.66056823730469,-0.0,3385.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8332897424697876,0.3430737257003784,0.3103283047676086,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9635147452354432,0.5234392285346985,0.4954752922058105,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8465642333030701,0.3611538112163543,0.2537796199321747,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8704739809036255,0.3935150504112243,0.3740409612655639,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.819848895072937,0.325187623500824,1.4712557792663574,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3404235839844,291.4430847167969,1.0,0.6424452066421509,1.0,1.0,0.0,1.0,-3.488608837127685,3.488598823547364,9.791085176402705e-06,2.696774244308472,0.0,0.0,0.0,165.76658630371094,177.0,74.42819213867188,-0.0,3416.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4665222167969,0.8326416611671448,0.3440612852573395,0.3112382590770721,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4669494628906,0.9632170796394348,0.525809645652771,0.4977204501628876,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4665832519531,0.8461543321609497,0.3625596761703491,0.254773736000061,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666748046875,0.869895875453949,0.3948601484298706,0.375332623720169,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4664611816406,0.818935751914978,0.3257781863212585,1.4740204811096191,291.4669494628906,288.2367553710937,291.4993896484375,288.0348815917969,291.49859619140625,297.34423828125,291.46881103515625,1.0,0.6444997191429138,1.0,1.0,0.0,1.0,-3.498478889465332,3.498469114303589,9.84650705504464e-06,2.7043821811676025,0.0,0.0,0.0,167.15139770507812,177.0,73.2077407836914,-0.0,3448.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8320093154907227,0.3450537323951721,0.3121553063392639,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9629400968551636,0.5282045006752014,0.4999862909317016,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8457667827606201,0.3639838099479675,0.2557812929153442,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8693355321884155,0.39621302485466,0.376634269952774,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8180426359176636,0.3263826668262481,1.4768500328063965,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3480224609375,291.4941101074219,1.0,0.6465752124786377,1.0,1.0,0.0,1.0,-3.5084879398345947,3.5084779262542725,9.902867532218806e-06,2.712096929550171,0.0,0.0,0.0,168.54660034179688,180.0,71.95050811767578,-0.0,3480.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167236328125,0.8313910365104675,0.3460489511489868,0.3130768239498138,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5171203613281,0.9626895785331726,0.5306311249732971,0.5022806525230408,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51678466796875,0.8454038500785828,0.3654293715953827,0.2568042278289795,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168762207031,0.8687918782234192,0.3975721895694732,0.3779439032077789,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51666259765625,0.817171573638916,0.3270032405853271,1.4797543287277222,291.5171203613281,288.1761169433594,291.5482788085937,288.0845031738281,291.54754638671875,297.3517150878906,291.5189208984375,1.0,0.6486745476722717,1.0,1.0,0.0,1.0,-3.51865553855896,3.5186455249786377,9.960287570720538e-06,2.719934463500977,0.0,0.0,0.0,169.9526824951172,180.0,70.68952941894531,-0.0,3513.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8307855129241943,0.3470474779605865,0.3140006363391876,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9624627828598022,0.5330807566642761,0.5045980215072632,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8450627326965332,0.3668924570083618,0.2578392922878265,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.868263304233551,0.3989370763301849,0.379258394241333,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8163198828697205,0.3276360332965851,1.4827152490615845,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3553466796875,291.54327392578125,1.0,0.6507911682128906,1.0,1.0,0.0,1.0,-3.528942108154297,3.5289320945739746,1.0018547072832009e-05,2.727863550186157,0.0,0.0,0.0,171.3671875,183.0,69.38336944580078,-0.0,3547.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56500244140625,0.8301973342895508,0.3480525314807892,0.3149290680885315,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.962264895439148,0.5355560779571533,0.5069413185119629,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.8447495102882385,0.3683782517910003,0.2588899433612823,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5651550292969,0.8677546381950378,0.4003109633922577,0.3805803954601288,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56494140625,0.8154919743537903,0.3282835483551025,1.4857438802719116,291.5653686523437,288.1178894042969,291.5952453613281,288.1336975097656,291.5945129394531,297.3589172363281,291.5671081542969,1.0,0.6529285907745361,1.0,1.0,0.0,1.0,-3.5393757820129395,3.539365768432617,1.007781429507304e-05,2.7359063625335693,0.0,0.0,0.0,172.7895050048828,183.0,68.08744812011719,-0.0,3581.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8296256065368652,0.3490638434886932,0.3158625364303589,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9620884656906128,0.5380479693412781,0.5093010663986206,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.844459056854248,0.3698811829090118,0.2599524557590484,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8672642707824707,0.4016927182674408,0.3819092810153961,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.814683198928833,0.3289414048194885,1.488820195198059,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3623962402344,291.59051513671875,1.0,0.6550800800323486,1.0,1.0,0.0,1.0,-3.5499134063720703,3.549903154373169,1.0137849130842367e-05,2.7440290451049805,0.0,0.0,0.0,174.21810913085938,186.0,66.75728607177734,-0.0,3615.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8290749788284302,0.3500836491584778,0.3168031275272369,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9619391560554504,0.5405596494674683,0.5116801261901855,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8441975116729736,0.3714057505130768,0.2610299587249756,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8667972087860107,0.4030848443508148,0.3832474648952484,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8138981461524963,0.3296118378639221,1.4919538497924805,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3658142089844,291.6133728027344,1.0,0.6572489142417908,1.0,1.0,0.0,1.0,-3.560582399368286,3.5605721473693848,1.0198814379691612e-05,2.752253293991089,0.0,0.0,0.0,175.65203857421875,186.0,65.42554473876953,-0.0,3650.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8285443186759949,0.3511112034320831,0.3177505135536194,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9618134498596193,0.5430871844291687,0.514074444770813,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8439620733261108,0.3729490637779236,0.2621206045150757,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8663520812988281,0.4044863581657409,0.3845943808555603,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8131343126296997,0.3302926421165466,1.4951348304748535,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3691711425781,291.6357421875,1.0,0.6594319939613342,1.0,1.0,0.0,1.0,-3.571361541748047,3.571351289749145,1.0260595445288344e-05,2.7605626583099365,0.0,0.0,0.0,177.09054565429688,189.0,64.07135772705078,-0.0,3686.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.8280327916145325,0.3521463274955749,0.3187045753002167,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.9617096185684204,0.5456295013427734,0.5164827704429626,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.8437512516975403,0.3745104074478149,0.263223797082901,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65582275390625,0.8659278750419617,0.4058969616889953,0.3859497010707855,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556396484375,0.8123903274536133,0.3309830129146576,1.4983596801757812,291.6560363769531,288.0088195800781,291.6832275390625,288.2297668457031,291.6825866699219,297.3724365234375,291.6576232910156,1.0,0.661628007888794,1.0,1.0,0.0,1.0,-3.5822432041168213,3.582232713699341,1.0323153219360393e-05,2.768951177597046,0.0,0.0,0.0,178.5335693359375,189.0,62.69223403930664,-0.0,3722.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8275389671325684,0.3531877398490906,0.31966432929039,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9616254568099976,0.5481839776039124,0.5189027190208435,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8435624241828918,0.3760870099067688,0.2643377482891083,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8655229806900024,0.4073152542114258,0.3873123228549957,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.8116642832756042,0.3316813111305237,1.5016207695007324,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3756103515625,291.6789855957031,1.0,0.6638346314430237,1.0,1.0,0.0,1.0,-3.5932111740112305,3.59320068359375,1.0386400390416384e-05,2.7774062156677246,0.0,0.0,0.0,179.9805145263672,192.0,61.2406005859375,-0.0,3759.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.697998046875,0.8270648121833801,0.3542366027832031,0.3206307888031006,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983337402344,0.9615639448165894,0.5507528781890869,0.5213363766670227,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.69805908203125,0.8433991074562073,0.3776820003986358,0.2654646039009094,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981201171875,0.8651398420333862,0.408742755651474,0.3886836171150207,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.69793701171875,0.8109585642814636,0.3323887884616852,1.5049240589141846,291.6983337402344,287.9580993652344,291.7240905761719,288.2760009765625,291.7234802246094,297.37872314453125,291.6998291015625,1.0,0.6660540699958801,1.0,1.0,0.0,1.0,-3.604282140731812,3.604271650314331,1.0450438821862916e-05,2.7859411239624023,0.0,0.0,0.0,181.43101501464844,192.0,59.79734420776367,-0.0,3796.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.826605498790741,0.3552908599376678,0.3216022551059723,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9615183472633362,0.5533324480056763,0.5237802267074585,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8432543873786926,0.3792908191680908,0.2666012942790985,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8647728562355042,0.410177081823349,0.390061467885971,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.8102676868438721,0.3331030011177063,1.5082582235336304,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3817749023437,291.7201538085937,1.0,0.6682822704315186,1.0,1.0,0.0,1.0,-3.61542558670044,3.615415096282959,1.0515096619201358e-05,2.794532537460327,0.0,0.0,0.0,182.8860015869141,195.0,58.30710220336914,-0.0,3833.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.8261647820472717,0.3563518524169922,0.3225798904895782,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7384948730469,0.9614942669868468,0.555925726890564,0.5262370705604553,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7382202148437,0.8431339263916016,0.3809175193309784,0.26775062084198,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73828125,0.8644264936447144,0.4116200804710388,0.3914476037025451,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73809814453125,0.8095958828926086,0.3338255584239959,1.5116310119628906,291.73846435546875,287.9100646972656,291.7628479003906,288.32061767578125,291.76226806640625,297.3847045898437,291.7398681640625,1.0,0.6705223321914673,1.0,1.0,0.0,1.0,-3.6266660690307617,3.626655578613281,1.0580520211078692e-05,2.803199052810669,0.0,0.0,0.0,184.34425354003903,195.0,56.86807632446289,-0.0,3871.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8257372379302979,0.3574171960353851,0.3235615491867065,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.96148419380188,0.5585281848907471,0.5287025570869446,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.843029797077179,0.382556140422821,0.2689084410667419,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.864094614982605,0.4130688011646271,0.392839252948761,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.8089371919631958,0.3345535695552826,1.515028953552246,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3875732421875,291.7591247558594,1.0,0.6727696061134338,1.0,1.0,0.0,1.0,-3.637967824935913,3.6379570960998535,1.0646504051692318e-05,2.811912775039673,0.0,0.0,0.0,185.8065795898437,198.0,55.37552261352539,-0.0,3910.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7761535644531,0.8253251314163208,0.3584874272346496,0.3245477378368377,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7764587402344,0.9614916443824768,0.5611416101455688,0.5311784148216248,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7762145996094,0.8429453372955322,0.384208619594574,0.2700762450695038,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7762756347656,0.8637799024581909,0.4145241975784302,0.3942373096942901,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760925292969,0.8082942366600037,0.3352878391742706,1.5184558629989624,291.7764587402344,287.86474609375,291.7994079589844,288.36328125,291.7988586425781,297.39031982421875,291.7777709960937,1.0,0.6750256419181824,1.0,1.0,0.0,1.0,-3.649343967437744,3.649333238601685,1.07131327240495e-05,2.8206844329833984,0.0,0.0,0.0,187.27207946777344,198.0,53.868690490722656,-0.0,3948.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8249242901802063,0.3595609664916992,0.3255371153354645,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9615110754966736,0.5637630820274353,0.5336620211601257,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.84287428855896,0.3858703076839447,0.2712510824203491,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8634775876998901,0.4159843027591705,0.3956400454044342,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8076623678207397,0.3360264599323272,1.52190363407135,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3929748535156,291.7959289550781,1.0,0.6772874593734741,1.0,1.0,0.0,1.0,-3.6607704162597656,3.660759687423706,1.078026707546087e-05,2.829495906829834,0.0,0.0,0.0,188.74171447753903,201.0,52.3082275390625,-0.0,3988.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.824536919593811,0.3606382310390472,0.3265300691127777,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9615459442138672,0.5663946270942688,0.5361552238464355,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.842820405960083,0.3875451385974884,0.2724347412586212,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8631904721260071,0.4174501299858093,0.3970483243465423,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.8070443272590637,0.3367702662944793,1.5253758430480957,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3955383300781,291.8134155273437,1.0,0.6795568466186523,1.0,1.0,0.0,1.0,-3.672261714935303,3.672250986099243,1.0847995326912496e-05,2.83835768699646,0.0,0.0,0.0,190.21463012695312,201.0,50.79296112060547,-0.0,4027.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8241602182388306,0.361717939376831,0.3275254070758819,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9615926742553712,0.5690338611602783,0.5386557579040527,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8427816033363342,0.3892338275909424,0.2736270725727081,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8629152774810791,0.4189200401306152,0.3984606564044952,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.8064369559288025,0.3375177681446075,1.5288654565811155,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39801025390625,291.83038330078125,1.0,0.6818313002586365,1.0,1.0,0.0,1.0,-3.683799982070923,3.683789014816284,1.091621470550308e-05,2.847256183624268,0.0,0.0,0.0,191.69113159179688,204.0,49.2721061706543,-0.0,4067.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453369140625,0.8237942457199097,0.36279958486557,0.3285226225852966,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.96165132522583,0.5716801881790161,0.5411629676818848,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.8427594304084778,0.3909375369548797,0.2748293280601501,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454284667969,0.8626522421836853,0.4203934967517853,0.3998764753341675,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.805840253829956,0.3382683396339416,1.53236985206604,291.8455810546875,287.78253173828125,291.8656921386719,288.4416809082031,291.865234375,297.400390625,291.8467712402344,1.0,0.6841102838516235,1.0,1.0,0.0,1.0,-3.6953823566436768,3.695371389389038,1.0984913387801498e-05,2.856189727783203,0.9777487516403198,0.9777487516403198,0.0,193.170639038086,204.0,47.71957015991211,-0.0,4107.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0015051316004246,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0015545017085969,1.0,0.0,0.0,3.4158242900872438e-09,3.499304845888673e-09,1.1766884688846346e-10,2.007895574251961e-07,1.9708163279119617e-07,3.707934403962554e-09,0.0,0.0,0.0,4.7877372708171606e-05,0.0,1.0207081707624964e-11,9.581050619544841e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0256042480469,0.8265129327774048,0.3683115839958191,0.3304926753044128,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0621337890625,0.9653310179710388,0.5789099931716919,0.5447326302528381,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0329284667969,0.8457854390144348,0.3963775336742401,0.2766647338867187,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0394592285156,0.8655499815940857,0.4253280460834503,0.4020724892616272,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0180053710937,0.8082457184791565,0.3418770134449005,1.538853406906128,294.05963134765625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4444580078125,294.1914978027344,1.0,0.6868354678153992,1.0,1.0,0.0,1.0,-3.714614152908325,3.714603185653688,1.1096850357716905e-05,2.870121479034424,1.0,1.0,0.0,193.1139373779297,207.0,-10821.814453125,-0.0,4159.5205078125,1.0,299.0506286621094,293.5572204589844,293.7826232910156,294.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,1471.2645263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2456373125314712,1.0,0.0,0.0,0.8057005405426025,0.8057040572166443,5.312388040579209e-08,4.246597290039063,4.24658727645874,9.949867489922326e-06,0.0,0.0,0.0,5874.66748046875,0.0,16.522794723510742,1892.7095947265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.351318359375,0.8503251075744629,0.3808865249156952,0.3391679227352142,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3239440917969,0.9901151061058044,0.5933021306991577,0.5555196404457092,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3463134765625,0.8701172471046448,0.4079483449459076,0.2828862071037292,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3417358398437,0.8903553485870361,0.4361138939857483,0.4098019599914551,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3571472167969,0.8297063708305359,0.3506949841976166,1.5673784017562866,294.3259582519531,287.74578857421875,291.8953552246094,288.47674560546875,291.8949279785156,297.56158447265625,294.1960754394531,1.0,0.6931060552597046,1.0,1.0,0.0,1.0,-3.7890143394470215,3.7890028953552246,1.154126766778063e-05,2.926062822341919,1.0,1.0,0.0,184.443115234375,207.0,-6951.56494140625,-0.0,4308.7177734375,1.0,294.468505859375,295.0107727050781,294.3454284667969,296.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,2494.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685102343559265,1.0,0.0,0.0,1.0520448684692385,1.0520468950271606,7.438082150201808e-08,4.265310764312744,4.265300750732422,9.79116521193646e-06,0.0,0.0,0.0,7106.189453125,0.0,35.68292236328125,1895.353515625,0.0,768.1800537109375,0.2674473524093628,1.0,0.0,3.0,1.0,0.0
11968800,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.8648704290390015,0.3822328746318817,0.3460264503955841,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302307128906,0.9990000128746032,0.5962336659431458,0.5600153803825378,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3667297363281,0.8850371241569519,0.410335510969162,0.2881345450878143,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.9051927924156188,0.4385424852371216,0.4165135622024536,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.842451810836792,0.3529837131500244,1.5941619873046875,291.33282470703125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.5577087402344,291.1484680175781,1.0,0.6999539136886597,1.0,1.0,0.0,1.0,-3.849473237991333,3.849461317062378,1.1918805284949484e-05,2.97485089302063,1.0,1.0,0.0,182.14178466796875,210.0,5942.3349609375,-0.0,4464.6083984375,1.0,288.6567077636719,291.68218994140625,293.9788818359375,297.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,3860.278564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059623837471008,1.0,0.0,0.0,1.308679461479187,1.3086824417114258,1.1430133639578345e-07,4.26590633392334,4.265896320343018,9.78608204604825e-06,0.0,0.0,0.0,6637.89306640625,0.0,68.60748291015625,1895.4346923828125,0.0,2526.061767578125,0.3328836560249328,1.0,0.0,3.0,1.0,0.0
11968860,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0839538574219,0.8404718637466431,0.3701677620410919,0.3412670493125915,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562744140625,0.9808573722839355,0.5855397582054138,0.5606896281242371,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07843017578125,0.8608826398849487,0.4013089835643768,0.2859286367893219,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.8804389238357544,0.4301714599132538,0.4139108061790466,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08990478515625,0.8215871453285217,0.3459252417087555,1.5849055051803589,289.05816650390625,287.7120361328125,291.9225769042969,288.5086669921875,291.9222106933594,297.4217224121094,288.9492492675781,1.0,0.7022989392280579,1.0,1.0,0.0,1.0,-3.8278980255126953,3.82788610458374,1.179486480396008e-05,2.9612936973571777,1.0,1.0,0.0,194.7300262451172,210.0,13330.7958984375,-0.0,4485.09228515625,1.0,285.846435546875,288.8513488769531,293.0390014648437,296.1640319824219,293.1499938964844,293.1499938964844,283.1499938964844,6519.8544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912303388118744,1.0,0.0,0.0,1.522749662399292,1.5227538347244265,1.547222581166352e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,0.0,5701.04638671875,0.0,112.11854553222656,1895.43701171875,0.0,3517.9677734375,0.388029545545578,1.0,0.0,3.0,1.0,0.0
11968920,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.801425576210022,0.3534849286079407,0.3290824890136719,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.9366585612297058,0.5702462792396545,0.5492110848426819,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650451660156,0.8239803314208984,0.3880573511123657,0.2787425220012665,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.8421918749809265,0.4174366295337677,0.4047614634037018,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77130126953125,0.7849751710891724,0.3344667255878448,1.547382354736328,287.7541198730469,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.2577514648437,287.6986694335937,1.0,0.6989122033119202,1.0,1.0,0.0,1.0,-3.734719276428223,3.734708070755005,1.1231189091631675e-05,2.8904316425323486,0.991235375404358,0.991235375404358,0.0,214.68907165527344,198.0,17593.119140625,-0.0,4351.47900390625,1.0,284.3792419433594,287.2817077636719,292.1921081542969,294.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,8189.81494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339820146560668,1.0,0.0,0.0,1.705863356590271,1.7058686017990112,1.9416991392517962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.32763671875,0.0,157.6515350341797,1895.4371337890625,0.0,3717.585693359375,0.4373359978199005,1.0,0.0,3.0,1.0,0.0
11968980,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.7693859934806824,0.3375953733921051,0.3151255548000335,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.9016520380973816,0.5555400848388672,0.5358273983001709,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7952889800071716,0.3749958276748657,0.270104169845581,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.8150323033332825,0.4045008718967438,0.3933823108673095,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907287597656,0.7568081617355347,0.3221965134143829,1.4976962804794312,287.0816955566406,287.68133544921875,291.9472961425781,288.537109375,291.94696044921875,297.1094970703125,287.0503845214844,1.0,0.690159261226654,1.0,1.0,0.0,1.0,-3.617965936660767,3.617955446243286,1.0539911272644533e-05,2.800056219100952,0.9804131388664246,0.9804131388664246,0.0,229.051513671875,198.0,20679.84375,-0.0,4125.25048828125,1.0,283.6529235839844,286.3613586425781,291.6339111328125,293.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,8912.2880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912705898284912,1.0,0.0,0.0,1.9576622247695925,1.9576687812805176,2.557224831889471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.77783203125,0.0,230.75607299804688,1895.4371337890625,0.0,3521.6982421875,0.488860160112381,1.0,0.0,3.0,1.0,0.0
11969040,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431640625,0.7489486932754517,0.3247458338737488,0.3027324676513672,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.8818469643592834,0.5434486865997314,0.5237511992454529,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7759287357330322,0.3640151619911194,0.2621003985404968,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.7960897088050842,0.3932831585407257,0.3824986219406128,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7386974692344666,0.311000108718872,1.4474729299545288,286.738525390625,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,296.99200439453125,286.7203369140625,1.0,0.6791292428970337,1.0,1.0,0.0,1.0,-3.5053491592407227,3.5053393840789795,9.892201887851115e-06,2.7122509479522705,0.9708377718925476,0.9708377718925476,0.0,236.10487365722656,186.0,22191.091796875,-0.0,3877.16357421875,1.0,283.3460388183594,285.9231872558594,291.3197937011719,293.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,10601.4873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715588450431824,1.0,0.0,0.0,2.127917766571045,2.127925634384156,3.021364136657212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4607.29443359375,0.0,296.6621398925781,1895.4371337890625,0.0,3137.432861328125,0.5334976315498352,1.0,0.0,3.0,1.0,0.0
11969100,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265197753906,0.7370827794075012,0.3147477209568023,0.2927511930465698,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.8710705637931824,0.5339585542678833,0.5138818621635437,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.7647603154182434,0.3552408218383789,0.2554088532924652,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.7846716046333313,0.3840444386005401,0.3731111884117126,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52685546875,0.7275514006614685,0.3013612627983093,1.4019653797149658,286.5236511230469,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,296.90576171875,286.5121765136719,1.0,0.6672124266624451,1.0,1.0,0.0,1.0,-3.407348394393921,3.407338857650757,9.344835234514903e-06,2.635678768157959,0.9612194895744324,0.9612194895744324,0.0,236.9750213623047,186.0,23088.0703125,-0.0,3641.0,1.0,283.229248046875,285.6773986816406,291.1875915527344,292.8898620605469,293.1499938964844,293.1499938964844,283.1499938964844,12502.5634765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256522417068481,1.0,0.0,0.0,2.293168783187866,2.293177843093872,3.508854717892973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.72802734375,0.0,372.1793823242188,1895.4371337890625,0.0,2708.0107421875,0.5715421438217163,1.0,0.0,3.0,1.0,0.0
11969160,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852844238281,0.7305794358253479,0.3069265782833099,0.2848165333271026,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.38287353515625,0.866220235824585,0.5265581607818604,0.506001889705658,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.7590346336364746,0.3483008444309234,0.2499699294567108,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842163085937,0.7786726355552673,0.3765283823013305,0.3652607500553131,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.720825731754303,0.2932282388210296,1.3623546361923218,286.3831481933594,287.6412048339844,291.97967529296875,288.57257080078125,291.9793701171875,296.8448486328125,286.37451171875,1.0,0.6552097201347351,1.0,1.0,0.0,1.0,-3.3246660232543945,3.3246569633483887,8.89506463863654e-06,2.571044921875,0.9515224695205688,0.9515224695205688,0.0,233.6185760498047,174.0,23516.037109375,-0.0,3427.1572265625,1.0,283.1884155273437,285.52984619140625,291.1756591796875,292.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,14224.0986328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840602397918701,1.0,0.0,0.0,2.426079511642456,2.4260900020599365,3.927384852886462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4544.44775390625,0.0,441.8618469238281,1895.4371337890625,0.0,2326.669921875,0.6061193943023682,1.0,0.0,3.0,1.0,0.0
11969220,296.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.7275332808494568,0.3006658256053924,0.2784313559532165,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8652362823486328,0.5207089781761169,0.499701589345932,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7568824887275696,0.3427591621875763,0.2455612123012542,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.7763178944587708,0.3703727424144745,0.3587343096733093,296.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27947998046875,0.717142641544342,0.2863777577877044,1.3283824920654297,286.2776184082031,287.6294250488281,291.9891662597656,288.5823059082031,291.9888610839844,296.8031616210937,286.2709655761719,1.0,0.6435431241989136,1.0,1.0,0.0,1.0,-3.255375385284424,3.255366802215576,8.526724741386715e-06,2.516895294189453,0.9415518641471864,0.9415518641471864,0.0,227.65533447265625,174.0,23801.119140625,-0.0,3237.258056640625,1.0,283.1749267578125,285.4229736328125,291.2346496582031,292.8175964355469,293.1499938964844,293.1499938964844,283.1499938964844,16137.8935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513417601585388,1.0,0.0,0.0,2.549501657485962,2.549513101577759,4.3371451852181053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4564.48681640625,0.0,515.0333862304688,1895.4371337890625,0.0,2037.070556640625,0.6340169906616211,1.0,0.0,3.0,1.0,0.0
11969280,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.7267523407936096,0.295509785413742,0.2731560170650482,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.8667741417884827,0.515984296798706,0.4945698082447052,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7570752501487732,0.3382540941238403,0.2419369220733642,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.7763835787773132,0.3652530908584595,0.353252112865448,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.715626060962677,0.2805638909339905,1.2992111444473269,286.2000427246094,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.77557373046875,286.194091796875,1.0,0.632408082485199,1.0,1.0,0.0,1.0,-3.1968090534210205,3.196800708770752,8.22152378532337e-06,2.471149444580078,0.9314225912094116,0.9314225912094116,0.0,220.26666259765625,162.0,23930.3125,-0.0,3069.2734375,1.0,283.1705017089844,285.3458251953125,291.32391357421875,292.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17551.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285304665565491,1.0,0.0,0.0,2.6455438137054443,2.6455562114715576,4.670068562973029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4590.787109375,0.0,576.4051513671875,1895.4371337890625,0.0,1842.7696533203125,0.6597105264663696,1.0,0.0,3.0,1.0,0.0
