time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.7274868488311768,0.2911216020584106,0.2686770558357239,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.8700059056282043,0.5120466351509094,0.4902910888195038,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.7588552236557007,0.3344948589801788,0.2389005422592163,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7780917286872864,0.3608935475349426,0.348572164773941,296.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7156661748886108,0.2755533456802368,1.2739530801773071,286.1315612792969,287.6083679199219,292.00616455078125,288.59844970703125,292.0058898925781,296.75787353515625,286.1268005371094,1.0,0.6218698024749756,1.0,1.0,0.0,1.0,-3.146612882614136,3.1466050148010254,7.96443873696262e-06,2.4319701194763184,0.9209839701652528,0.9209839701652528,0.0,212.2061462402344,162.0,24059.451171875,-0.0,2920.22705078125,1.0,283.1687927246094,285.2784729003906,291.4186096191406,292.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,19199.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714937686920166,1.0,0.0,0.0,2.738128423690796,2.7381417751312256,5.002659690944711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4619.41796875,0.0,641.3033447265625,1895.4371337890625,0.0,1730.573486328125,0.6799421906471252,1.0,0.0,3.0,1.0,0.0
11969400,296.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.7292315363883972,0.2872927188873291,0.2647658288478851,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.8743906021118164,0.5086848139762878,0.4866232573986053,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.761728048324585,0.3312933146953583,0.2362977564334869,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.780922532081604,0.3571057915687561,0.344492644071579,296.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.7167942523956299,0.2711702883243561,1.2517756223678589,286.0821838378906,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7471923828125,286.0782775878906,1.0,0.6119163632392883,1.0,1.0,0.0,1.0,-3.102788209915161,3.10278058052063,7.743374226265587e-06,2.3977842330932617,0.9104639887809752,0.9104639887809752,0.0,203.93800354003903,150.0,24070.962890625,-0.0,2786.96435546875,1.0,283.1680908203125,285.23126220703125,291.50030517578125,293.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,20523.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083962559700012,1.0,0.0,0.0,2.799142360687256,2.799156427383423,5.228093300502223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4640.09619140625,0.0,687.7637329101562,1895.4371337890625,0.0,1677.634521484375,0.6980645656585693,1.0,0.0,3.0,1.0,0.0
11969460,296.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.7317054271697998,0.2838765382766723,0.2612834870815277,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.8796306848526001,0.5057425498962402,0.4834173321723938,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7654231190681458,0.328509658575058,0.2340301126241684,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7845820188522339,0.3537460267543793,0.3408777713775635,296.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7187124490737915,0.2672738134860992,1.2320598363876345,286.0355224609375,287.5906066894531,292.0204772949219,288.6098937988281,292.0202331542969,296.7410888671875,286.0321960449219,1.0,0.6025076508522034,1.0,1.0,0.0,1.0,-3.063961267471313,3.0639536380767822,7.55016299081035e-06,2.367515563964844,0.8997087478637695,0.8997087478637695,0.0,195.7037506103516,150.0,24105.283203125,-0.0,2666.909423828125,1.0,283.1676025390625,285.1861572265625,291.5629577636719,293.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,22000.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067384719848633,1.0,0.0,0.0,2.863008975982666,2.8630237579345703,5.469388497658656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4657.12451171875,0.0,739.03564453125,1895.4371337890625,0.0,1664.3323974609375,0.7114460468292236,1.0,0.0,3.0,1.0,0.0
11969520,296.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7347196340560913,0.2807863056659698,0.2581269741058349,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8855100870132446,0.5031177401542664,0.4805500209331512,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.7697460651397705,0.3260495960712433,0.2320161610841751,296.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.7888553738594055,0.350713700056076,0.3376129567623138,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.721196711063385,0.2637580931186676,1.2142621278762815,286.0026550292969,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.73834228515625,286.0001220703125,1.0,0.59358149766922,1.0,1.0,0.0,1.0,-3.028968572616577,3.028961181640625,7.378156169579597e-06,2.34024977684021,0.8889162540435791,0.8889162540435791,0.0,187.6432647705078,138.0,24056.791015625,-0.0,2557.71630859375,1.0,283.1673278808594,285.1561584472656,291.6038818359375,293.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,23127.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077588438987732,1.0,0.0,0.0,2.897402763366699,2.8974177837371826,5.601586394732294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4664.009765625,0.0,769.5276489257812,1895.4371337890625,0.0,1672.51416015625,0.7174597382545471,1.0,0.0,3.0,1.0,0.0
11969580,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7382158041000366,0.2779702842235565,0.2552406191825866,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.8919556736946106,0.500767171382904,0.4779615104198456,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.7746330499649048,0.3238681852817535,0.2302128225564956,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.7936621308326721,0.3479573726654053,0.3346335887908935,296.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.7241541147232056,0.2605608999729156,1.1980364322662354,285.984375,287.5762939453125,292.0320129394531,288.61627197265625,292.0318298339844,296.73858642578125,285.9827575683594,1.0,0.5850811004638672,1.0,1.0,0.0,1.0,-2.997124671936035,2.997117519378662,7.223366083053406e-06,2.315444231033325,0.8781839609146118,0.8781839609146118,0.0,179.79383850097656,138.0,23918.103515625,-0.0,2457.676025390625,1.0,283.16729736328125,285.143310546875,291.6244812011719,293.2314453125,293.1499938964844,293.1499938964844,283.1499938964844,23754.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096202373504639,1.0,0.0,0.0,2.896258354187012,2.896273612976074,5.597162271442357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4660.77587890625,0.0,772.4473876953125,1895.4371337890625,0.0,1687.4854736328125,0.7202144861221313,1.0,0.0,3.0,1.0,0.0
11969640,296.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.7421823143959045,0.2753745913505554,0.2525803446769714,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.8989436030387878,0.4986405372619629,0.4756123423576355,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7800664901733398,0.3219176828861236,0.2285903990268707,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7989708185195923,0.3454256951808929,0.3318944871425628,296.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.7275495529174805,0.2576242685317993,1.1831241846084597,285.9696655273437,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7411499023437,285.9684143066406,1.0,0.5769520401954651,1.0,1.0,0.0,1.0,-2.9679276943206787,2.9679207801818848,7.082901447574841e-06,2.292708158493042,0.8674224615097046,0.8674224615097046,0.0,172.1580352783203,126.0,23779.73828125,-0.0,2365.406982421875,1.0,283.16729736328125,285.1334533691406,291.6308898925781,293.2377624511719,293.1499938964844,293.1499938964844,283.1499938964844,24398.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112681269645691,1.0,0.0,0.0,2.892807960510254,2.8928234577178955,5.583834763456252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4654.82568359375,0.0,773.8438110351562,1895.4371337890625,0.0,1700.78857421875,0.7171096801757812,1.0,0.0,3.0,1.0,0.0
11969700,296.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.746614396572113,0.2729669213294983,0.2501048743724823,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9065327048301696,0.4967076480388641,0.4734605848789215,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.786026656627655,0.3201679289340973,0.227119892835617,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8047505617141724,0.3430858552455902,0.3293540775775909,296.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.731366753578186,0.2549090087413788,1.1693066358566284,285.96697998046875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7455139160156,285.96636962890625,1.0,0.569145143032074,1.0,1.0,0.0,1.0,-2.940930128097534,2.94092321395874,6.954258878977271e-06,2.271690845489502,0.856786847114563,0.856786847114563,0.0,164.7360382080078,126.0,23545.623046875,-0.0,2279.73388671875,1.0,283.16748046875,285.1354675292969,291.6263732910156,293.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,24582.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120177745819092,1.0,0.0,0.0,2.8597426414489746,2.859757661819458,5.456915346258029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4640.8203125,0.0,751.9395751953125,1895.4371337890625,0.0,1706.85498046875,0.7123657464981079,1.0,0.0,3.0,1.0,0.0
11969760,296.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7515609264373779,0.2707240879535675,0.2477977871894836,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9152432680130004,0.4949443340301513,0.4714910089969635,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7925403118133545,0.3185972273349762,0.2257897704839706,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8109041452407837,0.3409138917922973,0.326993465423584,296.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7356448769569397,0.2523882091045379,1.156468629837036,285.9650573730469,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7513732910156,285.9647827148437,1.0,0.5616306662559509,1.0,1.0,0.0,1.0,-2.915919303894043,2.915912389755249,6.836149168520933e-06,2.2522263526916504,0.8461671471595764,0.8461671471595764,0.0,157.51132202148438,114.0,23337.234375,-0.0,2199.90380859375,1.0,283.1676330566406,285.1376647949219,291.6162414550781,293.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,24862.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115998864173889,1.0,0.0,0.0,2.83034086227417,2.8303558826446533,5.345284534996608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4627.07177734375,0.0,733.5278930664062,1895.4371337890625,0.0,1703.471923828125,0.703158974647522,1.0,0.0,3.0,1.0,0.0
11969820,296.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.7570450305938721,0.268611878156662,0.2456147223711013,296.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.9249712228775024,0.4933157563209533,0.4696546792984009,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.7996001839637756,0.3171690106391907,0.2245648205280304,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.8172934651374817,0.3388728499412536,0.3247652947902679,296.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.740404486656189,0.2500172257423401,1.1443582773208618,285.9730834960937,287.5581359863281,292.0466613769531,288.6127319335937,292.04656982421875,296.7582397460937,285.9733581542969,1.0,0.5543330311775208,1.0,1.0,0.0,1.0,-2.8923757076263428,2.892369031906128,6.725900220772019e-06,2.2339072227478027,0.8357114195823669,0.8357114195823669,0.0,150.4591064453125,114.0,23046.724609375,-0.0,2124.66162109375,1.0,283.1679382324219,285.1503295898437,291.60260009765625,293.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,24803.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100697755813599,1.0,0.0,0.0,2.775786638259888,2.775801420211792,5.141212113812799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4607.98046875,0.0,696.98583984375,1895.4371337890625,0.0,1691.110107421875,0.693422257900238,1.0,0.0,3.0,1.0,0.0
11969880,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7631644010543823,0.2666206359863281,0.2435549199581146,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.9355562925338744,0.4918098151683807,0.4679510295391083,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.807255208492279,0.3158734738826751,0.2234438955783844,296.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.8240816593170166,0.3369519710540771,0.3226659297943115,296.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7457454800605774,0.247784674167633,1.1329429149627686,285.97906494140625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7659606933594,285.9794921875,1.0,0.5472375750541687,1.0,1.0,0.0,1.0,-2.870257616043091,2.870250940322876,6.623155968554784e-06,2.216702699661255,0.8252822756767273,0.8252822756767273,0.0,143.5545654296875,102.0,22802.595703125,-0.0,2053.630615234375,1.0,283.1682434082031,285.1615905761719,291.5885314941406,293.1496276855469,293.1499938964844,293.1499938964844,283.1499938964844,24779.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076112627983093,1.0,0.0,0.0,2.7312679290771484,2.7312822341918945,4.977622438673279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4592.04833984375,0.0,668.2728881835938,1895.4371337890625,0.0,1671.329833984375,0.680646538734436,1.0,0.0,3.0,1.0,0.0
11969940,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.769980251789093,0.2647402286529541,0.2415980994701385,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.946772038936615,0.4904163777828216,0.4663560688495636,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8152258396148682,0.3146999478340149,0.2224112302064895,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8314149975776672,0.335139513015747,0.3206739723682403,296.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7517439126968384,0.2456755489110946,1.1221163272857666,285.9941711425781,287.5544738769531,292.04962158203125,288.6021423339844,292.04962158203125,296.7743225097656,285.9951477050781,1.0,0.5403124690055847,1.0,1.0,0.0,1.0,-2.849337816238404,2.8493311405181885,6.526712695631431e-06,2.2004337310791016,0.815044641494751,0.815044641494751,0.0,136.7865753173828,102.0,22492.013671875,-0.0,1986.2213134765625,1.0,283.1686706542969,285.183349609375,291.5736999511719,293.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,24453.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043201923370361,1.0,0.0,0.0,2.663609981536865,2.663623571395874,4.734069136702601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4571.814453125,0.0,624.6680297851562,1895.4371337890625,0.0,1645.012939453125,0.6679468154907227,1.0,0.0,3.0,1.0,0.0
11970000,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7776129841804504,0.2629546821117401,0.2397399544715881,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9584437012672424,0.4891173839569092,0.4648660719394684,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8236303329467773,0.313632607460022,0.2214627563953399,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.839506983757019,0.3334198296070099,0.3187828063964844,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7585351467132568,0.243673637509346,1.1118298768997192,286.0026550292969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.783203125,286.0029602050781,1.0,0.5335342288017273,1.0,1.0,0.0,1.0,-2.829535007476806,2.829528570175171,6.436081548599759e-06,2.1850383281707764,0.8047971725463867,0.8047971725463867,0.0,130.12815856933594,90.0,22195.51171875,-0.0,1922.0406494140625,1.0,283.16900634765625,285.196533203125,291.5600891113281,293.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,24388.005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005448937416077,1.0,0.0,0.0,2.61254358291626,2.612556934356689,4.554287613700581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4553.87060546875,0.0,594.0480346679688,1895.4371337890625,0.0,1615.05615234375,0.6528789401054382,1.0,0.0,3.0,1.0,0.0
11970060,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.7915031909942627,0.2637129127979278,0.239054650068283,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.975781798362732,0.4903547465801239,0.4645976722240448,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8377344608306885,0.3151411116123199,0.2214377075433731,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8537427186965942,0.3342854082584381,0.318136602640152,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.7714746594429016,0.2443335056304931,1.1076347827911377,286.02764892578125,287.5546264648437,292.04949951171875,288.5855407714844,292.049560546875,296.8160095214844,286.0300598144531,1.0,0.5274514555931091,1.0,1.0,0.0,1.0,-2.8224973678588867,2.822490930557251,6.402897270163521e-06,2.17905330657959,0.7948569655418396,0.7948569655418396,0.0,121.85221862792967,90.0,21917.037109375,-0.0,1871.0177001953125,1.0,283.1695861816406,285.22967529296875,291.54547119140625,293.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,23876.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962593197822571,1.0,0.0,0.0,2.5346386432647705,2.534651279449463,4.286723083168909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4534.41552734375,0.0,547.260009765625,1895.4371337890625,0.0,1581.3583984375,0.6384015679359436,1.0,0.0,3.0,1.0,0.0
11970120,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.809994637966156,0.2639133036136627,0.239090159535408,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.9947426319122314,0.4910877645015716,0.4651053845882416,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05181884765625,0.8567655682563782,0.3161718547344208,0.2220137566328048,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8732548952102661,0.3346950709819793,0.3183228075504303,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7894842624664307,0.2446275502443313,1.1078193187713623,286.0521545410156,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8427429199219,286.0547790527344,1.0,0.5221445560455322,1.0,1.0,0.0,1.0,-2.8242902755737305,2.8242838382720947,6.411071808543056e-06,2.18045425415039,0.7850589156150818,0.7850589156150818,0.0,113.17717742919922,78.0,21704.84375,-0.0,1832.0662841796875,1.0,283.1700134277344,285.2578430175781,291.5330810546875,293.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,23634.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918773055076599,1.0,0.0,0.0,2.4750514030456543,2.4750635623931885,4.087537774921657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4520.0634765625,0.0,513.9656372070312,1895.4371337890625,0.0,1547.2490234375,0.6218596696853638,1.0,0.0,3.0,1.0,0.0
11970180,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.8216370940208435,0.263664186000824,0.2388674616813659,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9990000128746032,0.4918158948421478,0.4541370570659637,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8703992962837219,0.3168160915374756,0.2224408537149429,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.8869194984436035,0.3347129821777344,0.318315327167511,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.8018378019332886,0.2445651739835739,1.1073552370071411,286.084716796875,287.55938720703125,292.045654296875,288.5641784667969,292.0457763671875,296.8650817871094,286.0863952636719,1.0,0.5164831280708313,1.0,1.0,0.0,1.0,-2.810809135437012,2.810802698135376,6.351181582431309e-06,2.1705806255340576,0.775534987449646,0.775534987449646,0.0,107.42599487304688,78.0,21357.775390625,-0.0,1783.4998779296875,1.0,283.1706848144531,285.2959899902344,291.5204772949219,292.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,23021.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874409317970276,1.0,0.0,0.0,2.395384788513184,2.39539647102356,3.828634760338901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4501.15625,0.0,470.2553405761719,1895.4371337890625,0.0,1513.083740234375,0.6064268946647644,1.0,0.0,3.0,1.0,0.0
11970240,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8305981755256653,0.2631228268146515,0.2383634448051452,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9990000128746032,0.4936248362064361,0.4376443922519684,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.8816952109336853,0.3172052502632141,0.2226839214563369,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.897990882396698,0.3344579339027405,0.3180470168590545,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8114885091781616,0.2442459762096405,1.1057531833648682,286.1015930175781,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.8896179199219,286.1028747558594,1.0,0.5103200078010559,1.0,1.0,0.0,1.0,-2.7884514331817627,2.788445234298706,6.250371825444745e-06,2.1532344818115234,0.7659170627593994,0.7659170627593994,0.0,102.66058349609376,66.0,21005.61328125,-0.0,1726.6265869140625,1.0,283.1712646484375,285.3202209472656,291.5069885253906,292.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,22701.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828957200050354,1.0,0.0,0.0,2.3307812213897705,2.3307924270629883,3.624903399668256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4480.97705078125,0.0,437.5501098632813,1895.4371337890625,0.0,1478.4725341796875,0.5889549851417542,1.0,0.0,3.0,1.0,0.0
11970300,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.8400082588195801,0.2624267041683197,0.2376632541418075,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.9990000128746032,0.4963357150554657,0.4209130406379699,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.8936915397644043,0.3174572885036468,0.2227937877178192,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.909918248653412,0.3340411782264709,0.3175786137580871,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.821023166179657,0.2437732368707656,1.1032586097717283,286.1241455078125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9167175292969,286.12554931640625,1.0,0.5038436055183411,1.0,1.0,0.0,1.0,-2.764076232910156,2.7640700340271,6.141468475107104e-06,2.134362936019897,0.7564635276794434,0.7564635276794434,0.0,97.92133331298828,66.0,20588.3515625,-0.0,1667.7506103515625,1.0,283.1719665527344,285.3517150878906,291.4900207519531,292.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,22063.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778681874275208,1.0,0.0,0.0,2.250556707382202,2.2505671977996826,3.379662132374506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4455.7822265625,0.0,398.0482177734375,1895.4371337890625,0.0,1440.6629638671875,0.573066234588623,1.0,0.0,3.0,1.0,0.0
11970360,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8504177927970886,0.2616491615772247,0.2368616312742233,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.9990000128746032,0.4997904896736145,0.4035862684249878,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1411437988281,0.9068475365638732,0.3176347017288208,0.2228330075740814,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.9239858388900756,0.3335237205028534,0.3169898986816406,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8311168551445007,0.2432069629430771,1.1002216339111328,286.14129638671875,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.9460144042969,286.142333984375,1.0,0.4970622658729553,1.0,1.0,0.0,1.0,-2.737982273101806,2.737976312637329,6.0259276324359234e-06,2.1141512393951416,0.7470235824584961,0.7470235824584961,0.0,93.14826202392578,69.0,20200.03515625,-0.0,1607.1927490234375,1.0,283.17266845703125,285.37750244140625,291.4716796875,292.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,21689.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723726987838745,1.0,0.0,0.0,2.1842782497406006,2.184288263320923,3.183532442108117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.16162109375,0.0,367.964111328125,1895.4371337890625,0.0,1399.919921875,0.5582686066627502,1.0,0.0,3.0,1.0,0.0
11970420,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.8581989407539368,0.2608424425125122,0.2360538840293884,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.9990000128746032,0.5036365389823914,0.3911050260066986,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.9176205396652222,0.3177868723869324,0.2228709608316421,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.9346453547477722,0.3329578936100006,0.3163768947124481,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8385699987411499,0.2426032721996307,1.0971115827560425,286.1571655273437,287.58203125,292.02740478515625,288.5092163085937,292.0276794433594,296.9762268066406,286.1584167480469,1.0,0.4922891855239868,1.0,1.0,0.0,1.0,-2.71756649017334,2.7175605297088623,5.9358035287004896e-06,2.098105907440185,0.7376147508621216,0.7376147508621216,0.0,89.74588775634766,69.0,19846.201171875,-0.0,1562.10791015625,1.0,283.1733093261719,285.4019470214844,291.453125,292.84259033203125,293.1499938964844,293.1499938964844,283.1499938964844,21400.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665745973587036,1.0,0.0,0.0,2.1225476264953613,2.1225574016571045,3.006133511007647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4411.404296875,0.0,341.6400146484375,1895.4371337890625,0.0,1357.6160888671875,0.5445657968521118,1.0,0.0,3.0,1.0,0.0
11970480,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.864189088344574,0.2600225806236267,0.2352539896965026,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.9990000128746032,0.5074202418327332,0.3816559016704559,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.9264388680458068,0.3179300129413605,0.2229178249835968,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.9427452087402344,0.3323616981506347,0.3157551288604736,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.8443188071250916,0.2419786155223846,1.0940064191818235,286.1735534667969,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0048828125,286.1748962402344,1.0,0.4883602857589721,1.0,1.0,0.0,1.0,-2.7008213996887207,2.7008156776428223,5.862588295713067e-06,2.0850393772125244,0.7282527089118958,0.7282527089118958,0.0,87.1867446899414,72.0,19508.240234375,-0.0,1526.6600341796875,1.0,283.1739501953125,285.4261779785156,291.43536376953125,292.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,21184.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993079185486,1.0,0.0,0.0,2.064800977706909,2.064810276031494,2.8447871613934694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.08447265625,0.0,318.45343017578125,1895.4371337890625,0.0,1315.48486328125,0.531853973865509,1.0,0.0,3.0,1.0,0.0
11970540,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.8687078952789307,0.2592068910598755,0.2344681322574615,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.9990000128746032,0.5110098123550415,0.3744811713695526,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903991699219,0.9334067702293396,0.3180814087390899,0.2229784578084945,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.948777437210083,0.3317527770996094,0.3151317536830902,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8486891984939575,0.2413462549448013,1.0909267663955688,286.19061279296875,287.5992126464844,292.0135498046875,288.47625732421875,292.0138854980469,297.03131103515625,286.19219970703125,1.0,0.4851994216442108,1.0,1.0,0.0,1.0,-2.686872959136963,2.6868669986724854,5.8019377320306376e-06,2.074150562286377,0.7189436554908752,0.7189436554908752,0.0,85.23345947265625,72.0,19188.044921875,-0.0,1498.260986328125,1.0,283.1745910644531,285.4508972167969,291.418212890625,292.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,21036.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548690795898438,1.0,0.0,0.0,2.008707523345948,2.008716583251953,2.692320606456633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4371.42431640625,0.0,297.265380859375,1895.4371337890625,0.0,1274.4306640625,0.5197530388832092,1.0,0.0,3.0,1.0,0.0
11970600,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.8718807101249695,0.2584057748317718,0.2337058931589126,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.9990000128746032,0.5143359303474426,0.3692338764667511,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.9386386275291444,0.3182486891746521,0.2230595052242279,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.9530205130577089,0.3311405777931213,0.3145170509815216,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8517956733703613,0.240712508559227,1.0879039764404297,286.2062683105469,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.05487060546875,286.20806884765625,1.0,0.4826952517032623,1.0,1.0,0.0,1.0,-2.675372838973999,2.6753671169281006,5.75216336073936e-06,2.0651695728302,0.7096490263938904,0.7096490263938904,0.0,83.77732849121094,90.0,18886.583984375,-0.0,1475.7568359375,1.0,283.1752319335937,285.4737548828125,291.4017944335937,292.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,20890.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492508053779602,1.0,0.0,0.0,1.957185864448548,1.957194685935974,2.555980529450608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4352.8818359375,0.0,278.66015625,1895.4371337890625,0.0,1235.5987548828125,0.5085152387619019,1.0,0.0,3.0,1.0,0.0
11970660,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.8694198727607727,0.2576526999473572,0.2330231815576553,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.9990000128746032,0.5171730518341064,0.3712647259235382,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.9368911981582642,0.3184651732444763,0.2232027947902679,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.9505056738853456,0.3305592536926269,0.3139690160751343,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8496057987213135,0.2401048094034195,1.0851945877075195,286.2287292480469,287.6198425292969,291.99688720703125,288.4400634765625,291.9972839355469,297.0752258300781,286.2308349609375,1.0,0.4830401837825775,1.0,1.0,0.0,1.0,-2.673227548599243,2.6732218265533447,5.742326720792335e-06,2.0632174015045166,0.7004934549331665,0.7004934549331665,0.0,84.08983612060547,90.0,18614.427734375,-0.0,1474.2523193359375,1.0,283.1759338378906,285.5030822753906,291.3847045898437,292.6980895996094,293.1499938964844,293.1499938964844,283.1499938964844,20755.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643774688243866,1.0,0.0,0.0,1.9056215286254885,1.9056299924850464,2.4230740791608696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4336.16162109375,0.0,260.9263916015625,1895.4371337890625,0.0,1198.45751953125,0.497497409582138,1.0,0.0,3.0,1.0,0.0
11970720,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8630934953689575,0.256940633058548,0.2324214577674865,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.9990000128746032,0.519099771976471,0.3785045742988586,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.9302375316619872,0.3187273740768432,0.2234110236167907,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527160644531,0.9431384801864624,0.3300077617168426,0.3134926557540893,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.843777596950531,0.239513486623764,1.082786202430725,286.2529602050781,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.08953857421875,286.2556457519531,1.0,0.4850087463855743,1.0,1.0,0.0,1.0,-2.6779770851135254,2.677971363067627,5.762484306615079e-06,2.066755771636963,0.691426157951355,0.691426157951355,0.0,85.7032470703125,108.0,18368.40625,-0.0,1488.1427001953125,1.0,283.1766052246094,285.53302001953125,291.3682556152344,292.6658630371094,293.1499938964844,293.1499938964844,283.1499938964844,20669.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638649582862854,1.0,0.0,0.0,1.8554872274398804,1.85549545288086,2.297255576877433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.98046875,0.0,244.64337158203125,1895.4371337890625,0.0,1164.345703125,0.4869382977485657,1.0,0.0,3.0,1.0,0.0
11970780,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.8541861772537231,0.2562762796878814,0.2318909466266632,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.9990000128746032,0.5200457572937012,0.3897587060928345,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.9201227426528932,0.319043219089508,0.22367824614048,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.281494140625,0.932102382183075,0.3294953405857086,0.313081681728363,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.835498034954071,0.2389363646507263,1.080603003501892,286.2817077636719,287.6436462402344,291.9776916503906,288.4010009765625,291.9781494140625,297.09747314453125,286.2837219238281,1.0,0.4883953034877777,1.0,1.0,0.0,1.0,-2.6880578994750977,2.688052177429199,5.805771706945961e-06,2.074450254440308,0.6825161576271057,0.6825161576271057,0.0,88.36851501464844,108.0,18140.712890625,-0.0,1514.295166015625,1.0,283.1773376464844,285.5662536621094,291.35137939453125,292.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,20527.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338261961936951,1.0,0.0,0.0,1.8094713687896729,1.8094792366027832,2.184725076403993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.2353515625,0.0,230.1181640625,1895.4371337890625,0.0,1132.8287353515625,0.4767948687076568,1.0,0.0,3.0,1.0,0.0
11970840,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079833984375,0.8436358571052551,0.2556400597095489,0.2314232736825943,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.9990000128746032,0.5199919939041138,0.4043139517307281,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.9079697728157043,0.3193947076797485,0.2239989191293716,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.9185147285461426,0.3290079832077026,0.3127312660217285,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078308105469,0.8255435824394226,0.2383570075035095,1.0785913467407229,286.3088073730469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.09912109375,286.3122253417969,1.0,0.4929785132408142,1.0,1.0,0.0,1.0,-2.702526330947876,2.7025203704833984,5.868336302228272e-06,2.0855674743652344,0.6736627817153931,0.6736627817153931,0.0,91.97200012207033,126.0,17931.482421875,-0.0,1551.13037109375,1.0,283.177978515625,285.5990295410156,291.3354187011719,292.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,20517.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295528411865234,1.0,0.0,0.0,1.760339617729187,1.7603473663330078,2.0676942824593425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4290.51953125,0.0,215.80984497070312,1895.4371337890625,0.0,1105.390869140625,0.4669319689273834,1.0,0.0,3.0,1.0,0.0
11970900,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440246582031,0.8322020769119263,0.2550555169582367,0.2310171276330948,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.9990000128746032,0.518997848033905,0.4215334951877594,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8954083323478699,0.3198047876358032,0.224372386932373,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.9041102528572084,0.328567773103714,0.3124419748783111,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8143517374992371,0.2377878576517105,1.0767261981964111,286.3447265625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.095458984375,286.34765625,1.0,0.4985694587230682,1.0,1.0,0.0,1.0,-2.7205848693847656,2.720578908920288,5.946983037574682e-06,2.099484205245972,0.6650575995445251,0.6650575995445251,0.0,96.42064666748048,126.0,17764.43359375,-0.0,1597.401611328125,1.0,283.17877197265625,285.6444091796875,291.31793212890625,292.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,20420.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625575065612793,1.0,0.0,0.0,1.713788986206055,1.7137964963912964,1.9597834466367209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4279.2333984375,0.0,202.55908203125,1895.4371337890625,0.0,1080.2674560546875,0.4572900235652923,1.0,0.0,3.0,1.0,0.0
11970960,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.8203229308128357,0.2545108497142792,0.2306767255067825,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37957763671875,0.9990000128746032,0.5171152949333191,0.4408146142959595,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37908935546875,0.8823713064193726,0.3202624022960663,0.2248019129037857,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.8900970816612244,0.3281668126583099,0.3122192025184631,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.8018746376037598,0.2372227758169174,1.0750149488449097,286.3794250488281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0873107910156,286.3822631835937,1.0,0.5049930214881897,1.0,1.0,0.0,1.0,-2.7415335178375244,2.741527557373047,6.038936135155382e-06,2.1156578063964844,0.6565661430358887,0.6565661430358887,0.0,101.6230239868164,144.0,17597.416015625,-0.0,1652.0013427734375,1.0,283.1795349121094,285.688232421875,291.3007507324219,292.5497741699219,293.1499938964844,293.1499938964844,283.1499938964844,20334.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220955848693848,1.0,0.0,0.0,1.668698787689209,1.6687061786651611,1.8580155369818385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.44873046875,0.0,190.3221740722656,1895.4371337890625,0.0,1058.6265869140625,0.4479765892028808,1.0,0.0,3.0,1.0,0.0
11971020,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8078843355178833,0.253998726606369,0.2303904443979263,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.9990000128746032,0.5144058465957642,0.4616776406764984,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41387939453125,0.8692929744720459,0.3207609057426452,0.2252790182828903,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139099121094,0.8760085701942444,0.3277997374534607,0.3120537400245666,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7888522744178772,0.2366595715284347,1.0734251737594604,286.4142150878906,287.6993408203125,291.93280029296875,288.3155212402344,291.93328857421875,297.07550048828125,286.4170837402344,1.0,0.5120928883552551,1.0,1.0,0.0,1.0,-2.7647221088409424,2.764716148376465,6.141587618913036e-06,2.1335813999176025,0.6482043266296387,0.6482043266296387,0.0,107.50289916992188,144.0,17447.154296875,-0.0,1713.9290771484375,1.0,283.1803283691406,285.7321472167969,291.282958984375,292.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,20244.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190558671951294,1.0,0.0,0.0,1.625874638557434,1.6258816719055176,1.763873740401323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.9189453125,0.0,179.1750030517578,1895.4371337890625,0.0,1039.9808349609375,0.4390406608581543,1.0,0.0,3.0,1.0,0.0
11971080,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.7946717143058777,0.2535093128681183,0.2301515638828277,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.9990000128746032,0.5109307765960693,0.4837509393692016,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485168457031,0.8564631342887878,0.3212912082672119,0.2257989794015884,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44854736328125,0.8621624708175659,0.3274581134319305,0.3119401037693023,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478454589844,0.7758812308311462,0.2360958307981491,1.0719515085220337,286.44891357421875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.06072998046875,286.45220947265625,1.0,0.5197113156318665,1.0,1.0,0.0,1.0,-2.789175748825073,2.789169311523437,6.250915703276405e-06,2.1525473594665527,0.6399580240249634,0.6399580240249634,0.0,114.04619598388672,147.0,17281.673828125,-0.0,1782.24658203125,1.0,283.1810607910156,285.7761535644531,291.26434326171875,292.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,20184.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616417407989502,1.0,0.0,0.0,1.5825821161270142,1.582589030265808,1.671190261731681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4243.28515625,0.0,168.4962615966797,1895.4371337890625,0.0,1023.9948120117188,0.4304344356060028,1.0,0.0,3.0,1.0,0.0
11971140,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.7777195572853088,0.2529692053794861,0.2300073504447937,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.9833360314369202,0.507695198059082,0.4828889667987823,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770202636719,0.8402062058448792,0.3217825889587402,0.2264000326395034,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770202636719,0.8448678255081177,0.3270701169967651,0.3119295835494995,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47674560546875,0.7596060037612915,0.2354665696620941,1.0708569288253784,286.4771728515625,287.7305603027344,291.9075927734375,288.269775390625,291.9081420898437,297.0477905273437,286.4784851074219,1.0,0.5245071649551392,1.0,1.0,0.0,1.0,-2.787956714630127,2.7879505157470703,6.247052624530625e-06,2.1523444652557373,0.631747305393219,0.631747305393219,0.0,122.35862731933594,147.0,17047.962890625,-0.0,1819.5159912109373,1.0,283.18194580078125,285.8153076171875,291.2432556152344,292.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20102.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138719916343689,1.0,0.0,0.0,1.5413732528686523,1.5413799285888672,1.5852910451030766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.04931640625,0.0,158.69134521484375,1895.4371337890625,0.0,1008.7499389648438,0.4220637083053589,1.0,0.0,3.0,1.0,0.0
