time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.7654047608375549,0.2524086833000183,0.229769766330719,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49859619140625,0.9680181741714478,0.5057323575019836,0.4807568788528442,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.8287419080734253,0.322266548871994,0.2269375324249267,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.8325563669204712,0.3266682028770447,0.3118271231651306,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.7479433417320251,0.234828308224678,1.0692957639694214,286.4983825683594,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0433044433594,286.5005187988281,1.0,0.5282099843025208,1.0,1.0,0.0,1.0,-2.783719301223755,2.7837131023406982,6.227858193597058e-06,2.1489717960357666,0.6234673261642456,0.6234673261642456,0.0,129.09002685546875,135.0,16799.15625,-0.0,1844.955078125,1.0,283.18280029296875,285.8496398925781,291.218994140625,292.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,20027.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111435294151306,1.0,0.0,0.0,1.4992574453353882,1.4992640018463137,1.499843165220227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.595703125,0.0,149.1365966796875,1895.4371337890625,0.0,992.6033325195312,0.413905531167984,1.0,0.0,3.0,1.0,0.0
11971260,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.7599508762359619,0.2518722116947174,0.2293978929519653,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.9605748057365416,0.5045560002326965,0.4794248044490814,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.824108362197876,0.3227822780609131,0.2273779809474945,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.827200710773468,0.3262846767902374,0.3115835785865783,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155029296875,0.7427490949630737,0.2342186123132705,1.0670993328094482,286.515869140625,287.7636108398437,291.8809509277344,288.222412109375,291.8815002441406,297.0435791015625,286.5169677734375,1.0,0.5292065143585205,1.0,1.0,0.0,1.0,-2.779269456863404,2.7792632579803467,6.20795026406995e-06,2.145530462265014,0.6151643395423889,0.6151643395423889,0.0,132.09967041015625,135.0,16563.802734375,-0.0,1852.3218994140625,1.0,283.1836853027344,285.87921142578125,291.19171142578125,292.3865051269531,293.1499938964844,293.1499938964844,283.1499938964844,19923.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078959107398987,1.0,0.0,0.0,1.46428644657135,1.4642927646636963,1.4306898776794696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.2919921875,0.0,141.40185546875,1895.4371337890625,0.0,973.6508178710938,0.4061110317707062,1.0,0.0,3.0,1.0,0.0
11971320,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.758181095123291,0.2513469755649566,0.2289557158946991,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.9582302570343018,0.5038110017776489,0.4785628616809845,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8232209086418152,0.3233150243759155,0.2277680337429046,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8256046772003174,0.3259045779705047,0.3112590312957763,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.7409970760345459,0.2336306124925613,1.064582109451294,286.5211181640625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.046142578125,286.5208740234375,1.0,0.5289067029953003,1.0,1.0,0.0,1.0,-2.774755954742432,2.774749755859375,6.187762664922047e-06,2.1420273780822754,0.6066555976867676,0.6066555976867676,0.0,132.7755126953125,123.0,16324.525390625,-0.0,1848.5220947265625,1.0,283.1842956542969,285.8940734863281,291.1657409667969,292.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,19819.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045350432395935,1.0,0.0,0.0,1.4374158382415771,1.4374221563339231,1.3786635122414737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4179.20361328125,0.0,135.5873565673828,1895.4371337890625,0.0,954.3457641601562,0.3990044295787811,1.0,0.0,3.0,1.0,0.0
11971380,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.7588861584663391,0.2508811354637146,0.2284754961729049,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.9594832062721252,0.5033864974975586,0.477979838848114,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523376464844,0.8248973488807678,0.3239142000675201,0.2281330972909927,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523376464844,0.8265629410743713,0.3255696892738342,0.3108851015567779,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520935058594,0.74155592918396,0.2330946028232574,1.0618960857391355,286.5524597167969,287.79815673828125,291.85308837890625,288.173828125,291.8536682128906,297.0503234863281,286.55340576171875,1.0,0.5275806188583374,1.0,1.0,0.0,1.0,-2.770238876342773,2.770232677459717,6.167577339510899e-06,2.138514757156372,0.5985064506530762,0.5985064506530762,0.0,131.80433654785156,123.0,16032.994140625,-0.0,1836.9471435546875,1.0,283.1854553222656,285.9415588378906,291.1353454589844,292.30035400390625,293.1499938964844,293.1499938964844,283.1499938964844,19861.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004060506820679,1.0,0.0,0.0,1.385908603668213,1.38591468334198,1.2816298067264142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.68212890625,0.0,125.60941314697266,1895.4371337890625,0.0,931.0632934570312,0.391039490699768,1.0,0.0,3.0,1.0,0.0
11971440,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.7616275548934937,0.2504694759845733,0.2280085235834121,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.9635419845581056,0.5031651854515076,0.477601945400238,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.828664243221283,0.324575126171112,0.2285132855176925,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.8295976519584656,0.3252782821655273,0.3105117380619049,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.567138671875,0.7440035939216614,0.232610285282135,1.0592353343963623,286.5673828125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0555114746094,286.5677795410156,1.0,0.5255008935928345,1.0,1.0,0.0,1.0,-2.76603364944458,2.7660274505615234,6.148814463813324e-06,2.135244131088257,0.5901592969894409,0.5901592969894409,0.0,129.5686492919922,111.0,15736.015625,-0.0,1819.9224853515625,1.0,283.1863708496094,285.96893310546875,291.1067199707031,292.2575988769531,293.1499938964844,293.1499938964844,283.1499938964844,19833.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959501266479492,1.0,0.0,0.0,1.347559928894043,1.347565770149231,1.2116845482523786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4137.748046875,0.0,118.38584899902344,1895.4371337890625,0.0,906.5007934570312,0.3837174475193023,1.0,0.0,3.0,1.0,0.0
11971500,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7660706043243408,0.2501103579998016,0.2275479286909103,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.9696699976921082,0.5030871629714966,0.4773409962654114,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914611816406,0.8341626524925232,0.3252982497215271,0.2289044111967086,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914611816406,0.8343462944030762,0.3250308334827423,0.3101368248462677,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7480360865592957,0.2321766167879104,1.0566078424453735,286.591552734375,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0613098144531,286.5923156738281,1.0,0.5228497385978699,1.0,1.0,0.0,1.0,-2.7620275020599365,2.762021541595459,6.13096563029103e-06,2.1321277618408203,0.5819499492645264,0.5819499492645264,0.0,126.3931121826172,111.0,15491.8203125,-0.0,1798.82568359375,1.0,283.1875,286.0079650878906,291.0775146484375,292.2107849121094,293.1499938964844,293.1499938964844,283.1499938964844,19762.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910505056381226,1.0,0.0,0.0,1.3085830211639404,1.3085888624191284,1.1426047308304989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4119.755859375,0.0,111.24948120117188,1895.4371337890625,0.0,880.1904907226562,0.3765463829040527,1.0,0.0,3.0,1.0,0.0
11971560,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.7721226215362549,0.2498068660497665,0.2271108627319336,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.9773622155189514,0.503121018409729,0.4771736562252044,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8413112163543701,0.3260876536369324,0.2293208390474319,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8407093286514282,0.3248317241668701,0.3097787201404571,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.7535763382911682,0.2317960411310196,1.054083228111267,286.6143798828125,287.85205078125,291.80963134765625,288.0992736816406,291.81024169921875,297.0675354003906,286.61529541015625,1.0,0.5197750329971313,1.0,1.0,0.0,1.0,-2.758336544036865,2.758330583572388,6.114539246482309e-06,2.1292545795440674,0.5737542510032654,0.5737542510032654,0.0,122.49837493896484,99.0,15247.0283203125,-0.0,1774.88330078125,1.0,283.18853759765625,286.0435791015625,291.0499267578125,292.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,19707.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859583020210266,1.0,0.0,0.0,1.2713440656661987,1.2713496685028076,1.0784987125589397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4101.83154296875,0.0,104.76605224609376,1895.4371337890625,0.0,853.6060791015625,0.3696282207965851,1.0,0.0,3.0,1.0,0.0
11971620,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415405273437,0.7797544598579407,0.2495611757040023,0.2267024219036102,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420288085937,0.9861379265785216,0.5032495856285095,0.4770788848400116,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417541503906,0.8501448631286621,0.3269466757774353,0.229767233133316,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417541503906,0.848699152469635,0.3246843814849853,0.3094445765018463,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414489746094,0.7606291174888611,0.2314699590206146,1.0516911745071411,286.64190673828125,287.8703918457031,291.7948608398437,288.0741271972656,291.79547119140625,297.0741271972656,286.6432189941406,1.0,0.5163881778717041,1.0,1.0,0.0,1.0,-2.754991292953491,2.7549850940704346,6.0996653701295145e-06,2.126648426055908,0.5656684041023254,0.5656684041023254,0.0,118.06233978271484,99.0,15067.9892578125,-0.0,1748.9810791015625,1.0,283.18963623046875,286.08502197265625,291.0238647460937,292.12713623046875,293.1499938964844,293.1499938964844,283.1499938964844,19625.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808642506599426,1.0,0.0,0.0,1.2386822700500488,1.2386877536773682,1.0237956615810617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4087.5400390625,0.0,99.22579956054688,1895.4371337890625,0.0,827.7720336914062,0.3630124032497406,1.0,0.0,3.0,1.0,0.0
11971680,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.7889752984046936,0.2493425458669662,0.2263197749853134,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.9955297112464904,0.503420889377594,0.4770364761352539,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.860781729221344,0.3278454840183258,0.2302421331405639,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.8584161996841431,0.3245632350444793,0.3091338872909546,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.7692577242851257,0.2311786711215973,1.049432396888733,286.6557922363281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0807189941406,286.6564636230469,1.0,0.5127717852592468,1.0,1.0,0.0,1.0,-2.751962900161743,2.7519567012786865,6.086224402679363e-06,2.1242926120758057,0.5574050545692444,0.5574050545692444,0.0,113.22847747802734,87.0,14868.4609375,-0.0,1721.747314453125,1.0,283.19049072265625,286.1101989746094,291.00146484375,292.0941162109375,293.1499938964844,293.1499938964844,283.1499938964844,19550.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762417912483215,1.0,0.0,0.0,1.213186502456665,1.2131918668746948,9.820838897667272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.04736328125,0.0,95.02593231201172,1895.4371337890625,0.0,804.9742431640625,0.3567605018615722,1.0,0.0,3.0,1.0,0.0
11971740,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.7971200346946716,0.2491744309663772,0.226001426577568,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961669921875,0.9990000128746032,0.5038322806358337,0.4710187315940857,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.8704841136932373,0.3288094997406006,0.2307766079902649,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959533691406,0.867144763469696,0.3244867920875549,0.3088887631893158,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956787109375,0.7769588232040405,0.23092882335186,1.047505021095276,286.69610595703125,287.90740966796875,291.7649841308594,288.0237121582031,291.765625,297.0879821777344,286.6969299316406,1.0,0.5086705088615417,1.0,1.0,0.0,1.0,-2.7426507472991943,2.742644786834717,6.045740519766696e-06,2.1174025535583496,0.5495688319206238,0.5495688319206238,0.0,109.0680160522461,87.0,14609.12109375,-0.0,1688.2562255859375,1.0,283.1918640136719,286.1669616699219,290.9753723144531,292.0504150390625,293.1499938964844,293.1499938964844,283.1499938964844,19509.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713797211647034,1.0,0.0,0.0,1.1689871549606323,1.168992519378662,9.118280530628908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.0791015625,0.0,88.26875305175781,1895.4371337890625,0.0,781.6431274414062,0.3504500985145569,1.0,0.0,3.0,1.0,0.0
11971800,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.8040226697921753,0.2490009218454361,0.2257401645183563,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.9990000128746032,0.5051270723342896,0.4587862193584442,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70465087890625,0.8790190815925598,0.3297831118106842,0.2313659489154815,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70465087890625,0.8746702671051025,0.32440847158432,0.3087013065814972,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.783535897731781,0.2306855469942093,1.0458471775054932,286.7047424316406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.0981140136719,286.70526123046875,1.0,0.503901481628418,1.0,1.0,0.0,1.0,-2.725688934326172,2.7256829738616943,5.971289283479564e-06,2.104353189468384,0.5413287281990051,0.5413287281990051,0.0,105.41525268554688,75.0,14356.03125,-0.0,1646.615478515625,1.0,283.1929016113281,286.1891784667969,290.9523620605469,292.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,19440.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668641924858093,1.0,0.0,0.0,1.1407499313354492,1.1407550573349,8.683090868544242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4039.811279296875,0.0,84.04165649414062,1895.4371337890625,0.0,760.5586547851562,0.344563215970993,1.0,0.0,3.0,1.0,0.0
11971860,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337341308594,0.8120285272598267,0.2488570660352707,0.2254679650068283,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339172363281,0.9990000128746032,0.5074154138565063,0.4448495805263519,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338562011719,0.8891034126281738,0.3308031857013702,0.2319579124450683,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338256835937,0.8836989998817444,0.3243597447872162,0.308505654335022,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73370361328125,0.7914338111877441,0.2304780334234237,1.0441951751708984,286.73388671875,287.944580078125,291.7350158691406,287.97332763671875,291.7356262207031,297.1123046875,286.7341003417969,1.0,0.4986878037452698,1.0,1.0,0.0,1.0,-2.7073025703430176,2.70729660987854,5.890746706427308e-06,2.090037107467652,0.533384382724762,0.533384382724762,0.0,101.38138580322266,75.0,14093.40234375,-0.0,1601.2708740234375,1.0,283.1943054199219,286.23565673828125,290.9250793457031,291.9713439941406,293.1499938964844,293.1499938964844,283.1499938964844,19385.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561946451663971,1.0,0.0,0.0,1.1042072772979736,1.1042122840881348,8.13569371871381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.526123046875,0.0,78.87598419189453,1895.4371337890625,0.0,738.222412109375,0.3387835621833801,1.0,0.0,3.0,1.0,0.0
11971920,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8207387328147888,0.2487073391675949,0.2252098768949508,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.9990000128746032,0.5105011463165283,0.4296718537807464,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.9005835652351379,0.3318329453468323,0.2325720340013504,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.8940936923027039,0.3243091106414795,0.308325320482254,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8005141615867615,0.2302876114845276,1.0426610708236694,286.7365417480469,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1303100585937,286.73602294921875,1.0,0.4930765032768249,1.0,1.0,0.0,1.0,-2.687433242797852,2.687427520751953,5.804517059004866e-06,2.0746591091156006,0.5250506401062012,0.5250506401062012,0.0,97.1215362548828,78.0,13857.8544921875,-0.0,1553.4925537109375,1.0,283.1953430175781,286.2515563964844,290.90093994140625,291.9358825683594,293.1499938964844,293.1499938964844,283.1499938964844,19351.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572469830513,1.0,0.0,0.0,1.0815285444259644,1.0815335512161257,7.804938206845692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.3291015625,0.0,75.79248046875,1895.4371337890625,0.0,717.4749145507812,0.3331561684608459,1.0,0.0,3.0,1.0,0.0
11971980,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.8271917700767517,0.2486082911491394,0.2249974757432937,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7710876464844,0.9990000128746032,0.514151394367218,0.4186053872108459,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.9098560810089112,0.33293217420578,0.2332333773374557,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9020155668258668,0.3243072032928467,0.3081954419612884,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706298828125,0.8073568940162659,0.2301575094461441,1.0414494276046753,286.7710266113281,287.98162841796875,291.70513916015625,287.9232788085937,291.7057800292969,297.15167236328125,286.7720642089844,1.0,0.4893659353256225,1.0,1.0,0.0,1.0,-2.673045873641968,2.6730401515960693,5.742019311583135e-06,2.063305139541626,0.5171544551849365,0.5171544551849365,0.0,94.09008026123048,78.0,13576.3984375,-0.0,1519.5576171875,1.0,283.1968688964844,286.3033752441406,290.8721008300781,291.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,19279.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519577264785767,1.0,0.0,0.0,1.0397899150848389,1.039794683456421,7.214140396172297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3987.029541015625,0.0,70.33678436279297,1895.4371337890625,0.0,694.8068237304688,0.327880859375,1.0,0.0,3.0,1.0,0.0
11972040,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.8323449492454529,0.2485300004482269,0.2248547524213791,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.9990000128746032,0.5178757309913635,0.4100629985332489,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.9180547595024108,0.3340708315372467,0.2339619547128677,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.9085602164268494,0.3243293166160583,0.3081375360488891,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.8126475811004639,0.2300695329904556,1.040631890296936,286.7784729003906,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1732788085937,286.7781066894531,1.0,0.4864649772644043,1.0,1.0,0.0,1.0,-2.662426710128784,2.6624209880828857,5.696266725863097e-06,2.0550012588500977,0.5089084506034851,0.5089084506034851,0.0,91.81785583496094,81.0,13386.5654296875,-0.0,1494.56787109375,1.0,283.19805908203125,286.3241882324219,290.8474426269531,291.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,19259.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468243956565857,1.0,0.0,0.0,1.0214825868606567,1.0214873552322388,6.962341814187313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3974.61376953125,0.0,68.06354522705078,1895.4371337890625,0.0,673.4822998046875,0.3225792944431305,1.0,0.0,3.0,1.0,0.0
11972100,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197631835937,0.8364612460136414,0.2484970688819885,0.2247436940670013,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202819824219,0.9990000128746032,0.5215573906898499,0.4034324884414673,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200988769531,0.9250461459159852,0.3352764248847961,0.2347289323806762,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9140723943710328,0.3243959248065948,0.3081160485744476,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.8167545795440674,0.2300346791744232,1.040065050125122,286.8202209472656,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.1940002441406,286.8215026855469,1.0,0.4842889904975891,1.0,1.0,0.0,1.0,-2.6545355319976807,2.6545300483703613,5.662368039338617e-06,2.048821926116944,0.5011720657348633,0.5011720657348633,0.0,90.09425354003906,81.0,13073.576171875,-0.0,1475.9598388671875,1.0,283.1996765136719,286.382080078125,290.8196716308594,291.8045349121094,293.1499938964844,293.1499938964844,283.1499938964844,19155.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412635803222656,1.0,0.0,0.0,0.9763070344924928,0.9763116836547852,6.360134108263082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3952.832763671875,0.0,62.58456802368164,1895.4371337890625,0.0,651.11376953125,0.3178935050964355,1.0,0.0,3.0,1.0,0.0
11972160,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441772460937,0.8397607803344727,0.2485123723745346,0.2247004210948944,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84442138671875,0.9990000128746032,0.5251240730285645,0.3983276486396789,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443298339844,0.9309324622154236,0.3365498185157776,0.2355630099773407,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443298339844,0.918586015701294,0.3245097398757934,0.3081630170345306,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.8199830651283264,0.2300537377595901,1.039842128753662,286.8443908691406,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.21337890625,286.8450012207031,1.0,0.482737272977829,1.0,1.0,0.0,1.0,-2.6491358280181885,2.64913010597229,5.639206847263267e-06,2.0445826053619385,0.4933036863803863,0.4933036863803863,0.0,88.807373046875,84.0,12854.8994140625,-0.0,1462.8016357421875,1.0,283.2012939453125,286.4219665527344,290.7944030761719,291.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,19094.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356618165969849,1.0,0.0,0.0,0.9498873949050904,0.949891984462738,6.020571419185218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3938.486572265625,0.0,59.53734970092773,1895.4371337890625,0.0,629.3301391601562,0.3132953345775604,1.0,0.0,3.0,1.0,0.0
11972220,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.8422408699989319,0.2485552877187729,0.2246937304735183,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.9990000128746032,0.5285227298736572,0.3946120142936706,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.9356698393821716,0.3378704488277435,0.2364387810230255,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9220227599143982,0.3246527314186096,0.3082498908042907,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87921142578125,0.8223920464515686,0.2301097065210342,1.039852738380432,286.880126953125,288.0538330078125,291.6469116210937,287.8255615234375,291.64752197265625,297.2309875488281,286.8828125,1.0,0.4817217588424682,1.0,1.0,0.0,1.0,-2.6458287239074707,2.6458230018615723,5.625021003652364e-06,2.0419743061065674,0.4856602847576141,0.4856602847576141,0.0,87.90137481689453,84.0,12714.6962890625,-0.0,1454.2366943359375,1.0,283.2027893066406,286.4660339355469,290.770751953125,291.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,19057.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301873087882996,1.0,0.0,0.0,0.9255023002624512,0.925506830215454,5.715423867513891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3925.951416015625,0.0,56.86172866821289,1895.4371337890625,0.0,608.7482299804688,0.3088839650154114,1.0,0.0,3.0,1.0,0.0
11972280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212341308594,0.844001054763794,0.2486373484134674,0.2247284352779388,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92364501953125,0.9990000128746032,0.5317525863647461,0.3920829594135284,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.9393940567970276,0.3392496705055237,0.2373602986335754,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.9244831800460817,0.3248353600502014,0.3083809018135071,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.8240994215011597,0.2302060276269912,1.040089726448059,286.9234619140625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.24688720703125,286.9312744140625,1.0,0.481173038482666,1.0,1.0,0.0,1.0,-2.6443777084350586,2.64437198638916,5.618765044346219e-06,2.040811538696289,0.4782262444496155,0.4782262444496155,0.0,87.31678009033203,87.0,12506.84375,-0.0,1449.642822265625,1.0,283.20416259765625,286.508544921875,290.7499389648437,291.6930847167969,293.1499938964844,293.1499938964844,283.1499938964844,18960.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251697897911072,1.0,0.0,0.0,0.8918038010597229,0.891808271408081,5.306792516535098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3908.353515625,0.0,53.22867202758789,1895.4371337890625,0.0,590.4810180664062,0.304812490940094,1.0,0.0,3.0,1.0,0.0
11972340,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.8452282547950745,0.2488244026899337,0.2248385548591613,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720764160156,0.9990000128746032,0.5348888635635376,0.3904875814914703,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9423584938049316,0.3407544493675232,0.2383546084165573,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.9261944890022278,0.3251166641712188,0.3085877597332001,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.8252818584442139,0.2303832173347473,1.040644288063049,286.9720153808594,288.08837890625,291.6190490722656,287.77850341796875,291.61962890625,297.2618713378906,286.9743957519531,1.0,0.4810408055782318,1.0,1.0,0.0,1.0,-2.6446993350982666,2.644693613052368,5.620057891064789e-06,2.041023731231689,0.4711297154426574,0.4711297154426574,0.0,86.99264526367188,87.0,12390.578125,-0.0,1448.617431640625,1.0,283.205810546875,286.563232421875,290.7279968261719,291.6623840332031,293.1499938964844,293.1499938964844,283.1499938964844,18949.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201414227485657,1.0,0.0,0.0,0.8767074346542358,0.8767118453979492,5.128647373453533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3902.400634765625,0.0,51.71830368041992,1895.4371337890625,0.0,572.7313842773438,0.3008350729942322,1.0,0.0,3.0,1.0,0.0
11972400,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8459469676017761,0.2490095049142837,0.2250008583068847,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.9990000128746032,0.5378406643867493,0.3897291123867035,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9446169137954712,0.3422724902629852,0.2394013553857803,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.927204728126526,0.3254053294658661,0.3088510930538177,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.8259774446487427,0.2305737435817718,1.0414423942565918,286.99664306640625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2749328613281,286.99884033203125,1.0,0.4812640249729156,1.0,1.0,0.0,1.0,-2.6465139389038086,2.64650821685791,5.627732207358349e-06,2.0424046516418457,0.4638189375400543,0.4638189375400543,0.0,86.89707946777344,90.0,12203.857421875,-0.0,1450.63720703125,1.0,283.2069091796875,286.5907287597656,290.7120056152344,291.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,18890.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161150693893433,1.0,0.0,0.0,0.8563367128372192,0.8563410043716431,4.8930825613524576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3890.792724609375,0.0,49.65106201171875,1895.4371337890625,0.0,558.9107055664062,0.2968903183937073,1.0,0.0,3.0,1.0,0.0
11972460,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.846157968044281,0.2492789924144745,0.2251933813095092,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.9990000128746032,0.540705680847168,0.3897578716278076,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722045898437,0.9461936354637146,0.3438961803913116,0.2404840588569641,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.92752867937088,0.3257753849029541,0.3091508448123932,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.8261945843696594,0.2308273762464523,1.04240083694458,287.0724792480469,288.1214294433594,291.5924072265625,287.73309326171875,291.59295654296875,297.2870483398437,287.076171875,1.0,0.481799840927124,1.0,1.0,0.0,1.0,-2.649590253829956,2.6495845317840576,5.640791641781107e-06,2.044763326644897,0.4574432075023651,0.4574432075023651,0.0,87.01013946533203,90.0,12054.6689453125,-0.0,1455.3087158203125,1.0,283.20867919921875,286.6625366210937,290.69000244140625,291.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18778.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118740200996399,1.0,0.0,0.0,0.8261921405792236,0.8261964321136475,4.554656030109072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3877.874755859375,0.0,46.66413116455078,1895.4371337890625,0.0,544.7208862304688,0.2938601374626159,1.0,0.0,3.0,1.0,0.0
11972520,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8461118340492249,0.2495984733104705,0.2254701107740402,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.9990000128746032,0.5434690117835999,0.3903034925460815,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.9474035501480104,0.3455858826637268,0.2416455894708633,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10870361328125,0.9274739027023317,0.3261992931365967,0.3095366954803467,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081237792969,0.8261510133743286,0.2311255782842636,1.0436829328536987,287.10894775390625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2981262207031,287.1112365722656,1.0,0.4826169312000274,1.0,1.0,0.0,1.0,-2.6539762020111084,2.653970718383789,5.659470843966119e-06,2.048142671585083,0.4508008658885956,0.4508008658885956,0.0,87.27754211425781,93.0,11917.486328125,-0.0,1462.4656982421875,1.0,283.2102966308594,286.7041931152344,290.6716003417969,291.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18760.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508073091506958,1.0,0.0,0.0,0.8100056052207947,0.8100098371505737,4.3779369462981776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3869.484619140625,0.0,45.1837043762207,1895.4371337890625,0.0,532.3167724609375,0.290558785200119,1.0,0.0,3.0,1.0,0.0
11972580,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685791015625,0.8457008600234985,0.2499588727951049,0.2257771790027618,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695556640625,0.9990000128746032,0.5461384057998657,0.3914306461811065,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692810058594,0.9481284618377686,0.347334623336792,0.2428419142961502,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.169189453125,0.92692631483078,0.3266687989234924,0.3099606037139892,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683959960937,0.8257647752761841,0.2314602732658386,1.0451228618621826,287.16949462890625,288.1526794433594,291.56719970703125,287.68963623046875,291.5677185058594,297.30810546875,287.1727905273437,1.0,0.4836768507957458,1.0,1.0,0.0,1.0,-2.659375190734864,2.659369468688965,5.682524715666659e-06,2.052311420440674,0.4447153210639953,0.4447153210639953,0.0,87.70294189453125,93.0,11775.48828125,-0.0,1471.7410888671875,1.0,283.2119140625,286.7618103027344,290.6515197753906,291.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18677.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043520331382751,1.0,0.0,0.0,0.7860280871391296,0.7860322594642639,4.1225845848202887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3857.86572265625,0.0,42.96380615234375,1895.4371337890625,0.0,520.4534912109375,0.2879091203212738,1.0,0.0,3.0,1.0,0.0
11972640,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8450177311897278,0.2503325939178467,0.2261231541633606,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20465087890625,0.9990000128746032,0.5486948490142822,0.3930258154869079,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.9484880566596984,0.3491126000881195,0.2440806478261947,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.204345703125,0.9260041117668152,0.327159583568573,0.3104298412799835,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.8251175880432129,0.2318132668733596,1.0467382669448853,287.20458984375,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.31689453125,287.2070007324219,1.0,0.4849499464035034,1.0,1.0,0.0,1.0,-2.665699958801269,2.665694236755371,5.709608103643404e-06,2.057202816009521,0.4385029375553131,0.4385029375553131,0.0,88.26072692871094,96.0,11642.2373046875,-0.0,1482.9208984375,1.0,283.2133483886719,286.7998352050781,290.6342468261719,291.5245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18654.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010663866996765,1.0,0.0,0.0,0.7706064581871033,0.7706106305122375,3.9624040937269456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3849.240478515625,0.0,41.62639999389648,1895.4371337890625,0.0,510.2040710449219,0.2850245833396911,1.0,0.0,3.0,1.0,0.0
11972700,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626647949219,0.8440402150154114,0.2507407963275909,0.226483404636383,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636413574219,0.9990000128746032,0.5511680841445923,0.3950870633125305,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26336669921875,0.9484612345695496,0.3509439527988434,0.2453420758247375,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.9246885776519777,0.3276885747909546,0.3109210431575775,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624816894531,0.8241932392120361,0.2321946024894714,1.0484424829483032,287.2635803222656,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.32476806640625,287.266845703125,1.0,0.4864063858985901,1.0,1.0,0.0,1.0,-2.672762155532837,2.6727564334869385,5.739932021242566e-06,2.0626678466796875,0.4328456223011017,0.4328456223011017,0.0,88.945068359375,96.0,11487.2138671875,-0.0,1495.7423095703125,1.0,283.2149353027344,286.8547668457031,290.6146850585937,291.494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18555.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977494180202484,1.0,0.0,0.0,0.7473810315132141,0.7473850846290588,3.72715618368602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3821.8974609375,0.0,39.56792068481445,1895.4371337890625,0.0,500.0669860839844,0.2828169465065002,1.0,0.0,3.0,1.0,0.0
11972760,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8429034948348999,0.2511796951293945,0.2268844991922378,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.9990000128746032,0.5535632371902466,0.3974712491035461,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.9482121467590332,0.3528229594230652,0.2466480731964111,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.9231457114219666,0.3282526433467865,0.3114577531814575,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.8231068253517151,0.2326023429632187,1.0503103733062744,287.3077392578125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.33184814453125,287.3104248046875,1.0,0.4880270063877105,1.0,1.0,0.0,1.0,-2.6805667877197266,2.680561065673828,5.7735442169359885e-06,2.068710803985596,0.4272464513778686,0.4272464513778686,0.0,89.72750854492188,99.0,11358.0205078125,-0.0,1510.1033935546875,1.0,283.2165222167969,286.9001159667969,290.5958251953125,291.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,18513.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944795072078705,1.0,0.0,0.0,0.7310889959335327,0.7310930490493774,3.566432127399821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3782.53857421875,0.0,38.20940399169922,1895.4371337890625,0.0,490.2762145996094,0.2805498540401459,1.0,0.0,3.0,1.0,0.0
11972820,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.8415777087211609,0.2516323924064636,0.2273036688566208,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544006347656,0.9990000128746032,0.5558705925941467,0.400191068649292,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.9477059245109558,0.3547323942184448,0.247979536652565,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35400390625,0.921348512172699,0.3288363516330719,0.312019020318985,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.353271484375,0.8218355178833008,0.2330243587493896,1.0522693395614624,287.3543395996094,288.2083435058594,291.5223083496094,287.6098022460937,291.5227355957031,297.3379821777344,287.357421875,1.0,0.4897901117801666,1.0,1.0,0.0,1.0,-2.6889665126800537,2.688960790634156,5.809837148262886e-06,2.075218439102173,0.4219051003456116,0.4219051003456116,0.0,90.60701751708984,99.0,11277.703125,-0.0,1525.817138671875,1.0,283.2179870605469,286.9445495605469,290.5768737792969,291.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18510.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491192102432251,1.0,0.0,0.0,0.7174463272094727,0.7174503207206726,3.4345696064974625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3753.5517578125,0.0,37.1434326171875,1895.4371337890625,0.0,480.63134765625,0.2783547937870025,1.0,0.0,3.0,1.0,0.0
11972880,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3848571777344,0.8400816321372986,0.2520747482776642,0.2277300059795379,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856506347656,0.9990000128746032,0.5580715537071228,0.40320885181427,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38543701171875,0.9469659328460692,0.3566444814205169,0.2493266761302948,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38531494140625,0.9193278551101683,0.3294161260128021,0.312593013048172,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.8203952312469482,0.2334425747394561,1.0542738437652588,287.3855895996094,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3430480957031,287.38824462890625,1.0,0.4916684925556183,1.0,1.0,0.0,1.0,-2.697822332382202,2.6978163719177246,5.848231921845581e-06,2.0820834636688232,0.4165281951427459,0.4165281951427459,0.0,91.5721664428711,102.0,11170.0078125,-0.0,1542.6563720703125,1.0,283.2192077636719,286.97686767578125,290.5606384277344,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18486.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881888031959533,1.0,0.0,0.0,0.7053754925727844,0.7053794860839844,3.31997043190313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.021240234375,0.0,36.18576431274414,1895.4371337890625,0.0,471.9903564453125,0.2760874330997467,1.0,0.0,3.0,1.0,0.0
11972940,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44049072265625,0.8384392857551575,0.2525506913661957,0.2281617969274521,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9990000128746032,0.5602131485939026,0.4064942598342895,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.441162109375,0.9460209012031556,0.3586077690124511,0.2506884038448334,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410400390625,0.9171195030212402,0.330029159784317,0.313176542520523,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4402770996094,0.818803071975708,0.2338824868202209,1.0563066005706787,287.4413452148437,288.2321472167969,291.50311279296875,287.5740966796875,291.50347900390625,297.3475952148437,287.4445495605469,1.0,0.4936484098434448,1.0,1.0,0.0,1.0,-2.707068681716919,2.7070627212524414,5.888453870284138e-06,2.0892508029937744,0.411715030670166,0.411715030670166,0.0,92.61540222167967,102.0,11059.763671875,-0.0,1560.511474609375,1.0,283.2206726074219,287.02655029296875,290.5410461425781,291.38739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18426.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848023951053619,1.0,0.0,0.0,0.6883261203765869,0.6883300542831421,3.1614181494887816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3674.574951171875,0.0,34.82727813720703,1895.4371337890625,0.0,462.4379577636719,0.2743836045265198,1.0,0.0,3.0,1.0,0.0
11973000,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751892089844,0.8367594480514526,0.2530376613140106,0.2286241799592971,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47607421875,0.9990000128746032,0.5622805953025818,0.4099311828613281,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.475830078125,0.9450045228004456,0.3605966866016388,0.2520855069160461,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757080078125,0.9148621559143066,0.3306573629379272,0.3137928247451782,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750061035156,0.8171524405479431,0.2343320995569229,1.0584458112716677,287.4759826660156,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.3515625,287.4789123535156,1.0,0.4957192242145538,1.0,1.0,0.0,1.0,-2.7167441844940186,2.716738224029541,5.9306967159500346e-06,2.0967533588409424,0.4068407118320465,0.4068407118320465,0.0,93.71439361572266,105.0,10936.6572265625,-0.0,1579.35009765625,1.0,283.2220458984375,287.0624084472656,290.5246276855469,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18378.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815174043178558,1.0,0.0,0.0,0.6750909090042114,0.6750948429107666,3.0410109985723466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3635.510986328125,0.0,33.793357849121094,1895.4371337890625,0.0,453.3608703613281,0.2725706994533539,1.0,0.0,3.0,1.0,0.0
