time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52398681640625,0.8350056409835815,0.2535477876663208,0.2290965765714645,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52490234375,0.9990000128746032,0.564294695854187,0.4135434925556183,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.524658203125,0.9438737630844116,0.3626255095005035,0.2535007894039154,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245056152344,0.9125257730484008,0.3313109874725342,0.314423531293869,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238037109375,0.815412700176239,0.2347981333732605,1.0606296062469482,287.5248107910156,288.2528076171875,291.4864501953125,287.5415954589844,291.4867858886719,297.3550720214844,287.52789306640625,1.0,0.4978666305541992,1.0,1.0,0.0,1.0,-2.726735591888428,2.72672963142395,5.974477517156629e-06,2.104501724243164,0.4023894369602203,0.4023894369602203,0.0,94.8712158203125,105.0,10879.900390625,-0.0,1599.0360107421875,1.0,283.2234802246094,287.10650634765625,290.5074462890625,291.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18382.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780437350273132,1.0,0.0,0.0,0.6640986204147339,0.6641024947166443,2.9427853931451864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3614.413818359375,0.0,33.0106201171875,1895.4371337890625,0.0,443.960205078125,0.2709244191646576,1.0,0.0,3.0,1.0,0.0
11973120,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.8332265019416809,0.2540610730648041,0.2295874506235122,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.9990000128746032,0.5662395358085632,0.4172731041908264,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580749511719,0.9426910877227784,0.3646718859672546,0.254941463470459,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579528808594,0.910179078578949,0.3319728970527649,0.3150764405727386,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.8136252164840698,0.2352688163518905,1.0628843307495115,287.5582275390625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3580322265625,287.5609130859375,1.0,0.5000807046890259,1.0,1.0,0.0,1.0,-2.737032651901245,2.737026691436768,6.019772627041675e-06,2.112489461898804,0.3979436159133911,0.3979436159133911,0.0,96.07376861572266,108.0,10750.720703125,-0.0,1619.5120849609375,1.0,283.2247619628906,287.1403503417969,290.4934387207031,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18318.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747551381587982,1.0,0.0,0.0,0.6511133313179016,0.6511171460151672,2.8288283715482976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3572.583984375,0.0,32.00852584838867,1895.4371337890625,0.0,435.243408203125,0.2694064378738403,1.0,0.0,3.0,1.0,0.0
11973180,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029663085937,0.831401526927948,0.2545924186706543,0.2300845086574554,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039123535156,0.9990000128746032,0.5681337714195251,0.4211324155330658,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036376953125,0.9414336681365968,0.3667532205581665,0.2563976049423218,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.907811164855957,0.332655519247055,0.3157401978969574,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.602783203125,0.8117703795433044,0.2357523739337921,1.065170168876648,287.6037902832031,288.2699890136719,291.4725952148437,287.5126342773437,291.4728698730469,297.36065673828125,287.606689453125,1.0,0.5023518800735474,1.0,1.0,0.0,1.0,-2.7475619316101074,2.74755597114563,6.066266450943658e-06,2.1206579208374023,0.3938939869403839,0.3938939869403839,0.0,97.32289123535156,108.0,10699.9130859375,-0.0,1640.688720703125,1.0,283.2261047363281,287.18072509765625,290.47918701171875,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18322.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714033901691437,1.0,0.0,0.0,0.6414168477058411,0.6414207220077515,2.7452012218986965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3553.1630859375,0.0,31.341773986816406,1895.4371337890625,0.0,426.5378723144531,0.2679767608642578,1.0,0.0,3.0,1.0,0.0
11973240,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6332092285156,0.8295673727989197,0.2551204264163971,0.2305932193994522,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.634033203125,0.9990000128746032,0.56996089220047,0.4250731170177459,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6337890625,0.9401500821113586,0.3688448965549469,0.2578733563423157,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6336669921875,0.9054771065711976,0.3333400785923004,0.3164192736148834,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.633056640625,0.8098791837692261,0.2362357228994369,1.06750226020813,287.6339416503906,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3627319335937,287.6365661621094,1.0,0.5046694874763489,1.0,1.0,0.0,1.0,-2.758301258087158,2.7582950592041016,6.113875770097366e-06,2.12899112701416,0.3898347318172455,0.3898347318172455,0.0,98.6077651977539,111.0,10593.6533203125,-0.0,1662.4927978515625,1.0,283.227294921875,287.2112731933594,290.46807861328125,291.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,18272.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683425426483154,1.0,0.0,0.0,0.630766749382019,0.6307705640792847,2.654795494549944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3519.564697265625,0.0,30.549894332885746,1895.4371337890625,0.0,418.7417907714844,0.266586571931839,1.0,0.0,3.0,1.0,0.0
11973300,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.8277097940444946,0.2556672990322113,0.2311055064201355,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.9990000128746032,0.5717452764511108,0.4291033744812011,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.678466796875,0.938826024532318,0.3709725439548492,0.2593624293804168,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783142089844,0.9031742215156556,0.3340453505516052,0.3171060681343078,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776428222656,0.8079360723495483,0.2367317080497741,1.0698530673980713,287.6786193847656,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3645935058594,287.68145751953125,1.0,0.5070272088050842,1.0,1.0,0.0,1.0,-2.769200086593628,2.769193887710572,6.162382760521723e-06,2.137448072433472,0.3862046003341675,0.3862046003341675,0.0,99.92891693115234,111.0,10541.2890625,-0.0,1684.863037109375,1.0,283.22857666015625,287.2498474121094,290.4562072753906,291.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,18263.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465236485004425,1.0,0.0,0.0,0.621387243270874,0.6213910579681396,2.57642867040886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3498.593994140625,0.0,29.90699577331543,1895.4371337890625,0.0,410.9769592285156,0.2653941512107849,1.0,0.0,3.0,1.0,0.0
11973360,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.8258833289146423,0.2562267780303955,0.2316366136074066,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71356201171875,0.9990000128746032,0.5734853148460388,0.4331591427326202,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.9375342726707458,0.3731284141540527,0.2608776986598968,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71319580078125,0.900949239730835,0.3347666263580322,0.3178145885467529,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71258544921875,0.8059895038604736,0.2372378259897232,1.0722708702087402,287.71343994140625,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.3662414550781,287.7159729003906,1.0,0.5094205737113953,1.0,1.0,0.0,1.0,-2.7802908420562744,2.7802846431732178,6.211941581568681e-06,2.14605450630188,0.382681667804718,0.382681667804718,0.0,101.27339935302734,114.0,10468.875,-0.0,1707.7943115234375,1.0,283.22979736328125,287.28369140625,290.4461669921875,291.2445373535156,293.1499938964844,293.1499938964844,283.1499938964844,18242.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462243378162384,1.0,0.0,0.0,0.6127821803092957,0.6127859950065613,2.5055651775574013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3477.5927734375,0.0,29.308847427368164,1895.4371337890625,0.0,403.630859375,0.2642664909362793,1.0,0.0,3.0,1.0,0.0
11973420,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475891113281,0.824057936668396,0.2567884027957916,0.2321726530790329,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483825683594,0.9990000128746032,0.575174868106842,0.4372621476650238,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481384277344,0.9362398982048036,0.3753009438514709,0.2624067962169647,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.8987312316894531,0.3354943096637726,0.3185321688652038,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8040220737457275,0.2377469837665558,1.0747143030166626,287.7482604980469,288.2926025390625,291.454345703125,287.4665222167969,291.4544677734375,297.3675537109375,287.7507019042969,1.0,0.5118415355682373,1.0,1.0,0.0,1.0,-2.7915024757385254,2.7914962768554688,6.262246643018443e-06,2.1547563076019287,0.3793704509735107,0.3793704509735107,0.0,102.64395904541016,114.0,10420.78125,-0.0,1731.2021484375,1.0,283.23095703125,287.3154296875,290.4376525878906,291.23052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18244.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594300985336303,1.0,0.0,0.0,0.6056270599365234,0.6056308746337891,2.4473948201375613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3462.423095703125,0.0,28.842145919799805,1895.4371337890625,0.0,396.8451232910156,0.2631590664386749,1.0,0.0,3.0,1.0,0.0
11973480,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753601074219,0.8222227096557617,0.2573401629924774,0.2327072918415069,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.9990000128746032,0.5768004655838013,0.4414165318012237,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7759094238281,0.9349330067634584,0.3774768114089966,0.2639444172382355,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7757568359375,0.8965110778808594,0.3362171351909637,0.319252461194992,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77520751953125,0.8020475506782532,0.2382506877183914,1.0771604776382446,287.7760314941406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.368408203125,287.7785339355469,1.0,0.5142837166786194,1.0,1.0,0.0,1.0,-2.8027915954589844,2.8027851581573486,6.313106041488936e-06,2.1635196208953857,0.3761533498764038,0.3761533498764038,0.0,104.04029083251952,117.0,10335.544921875,-0.0,1755.024658203125,1.0,283.23193359375,287.3416748046875,290.4315185546875,291.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,18188.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456947386264801,1.0,0.0,0.0,0.5968270301818848,0.5968307852745056,2.3767876555780283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3433.00439453125,0.0,28.20122528076172,1895.4371337890625,0.0,390.9505004882813,0.262151300907135,1.0,0.0,3.0,1.0,0.0
11973540,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81427001953125,0.8203865885734558,0.2579074203968048,0.2332421988248825,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9990000128746032,0.5783901810646057,0.4456067383289337,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8148803710937,0.9336298108100892,0.3796848654747009,0.2654924988746643,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8943014144897461,0.336956650018692,0.3199763298034668,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141174316406,0.8000773787498474,0.238764002919197,1.0796096324920654,287.81500244140625,288.2973937988281,291.45050048828125,287.45001220703125,291.4505615234375,297.36920166015625,287.8175964355469,1.0,0.5167430639266968,1.0,1.0,0.0,1.0,-2.8141441345214844,2.8141376972198486,6.364457931340439e-06,2.1723313331604004,0.3733176290988922,0.3733176290988922,0.0,105.4584503173828,117.0,10308.4609375,-0.0,1779.2275390625,1.0,283.2330017089844,287.37481689453125,290.4245910644531,291.2073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18196.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544530510902405,1.0,0.0,0.0,0.590503454208374,0.5905072093009949,2.3266890636364224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3422.5517578125,0.0,27.804805755615234,1895.4371337890625,0.0,385.1147155761719,0.2612387835979461,1.0,0.0,3.0,1.0,0.0
11973600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.818585216999054,0.258475661277771,0.2337888926267624,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.842041015625,0.9990000128746032,0.5799306631088257,0.4497891962528229,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418273925781,0.9323790669441224,0.3819079101085663,0.2670606076717376,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8417053222656,0.8921427130699158,0.3377009332180023,0.320714384317398,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.7981480360031128,0.2392790466547012,1.0820987224578855,287.8419494628906,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3697204589844,287.8441162109375,1.0,0.5192176699638367,1.0,1.0,0.0,1.0,-2.825591325759888,2.825584888458252,6.416450105461991e-06,2.181217670440674,0.3705416023731231,0.3705416023731231,0.0,106.88947296142578,120.0,10240.0712890625,-0.0,1803.8194580078125,1.0,283.2339782714844,287.4015808105469,290.419921875,291.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,18155.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521722495555877,1.0,0.0,0.0,0.5835483074188232,0.5835520625114441,2.2722028703014985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3403.28857421875,0.0,27.31314849853516,1895.4371337890625,0.0,379.8529357910156,0.2603935897350311,1.0,0.0,3.0,1.0,0.0
11973660,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761901855469,0.8167905211448669,0.2590514719486236,0.2343363165855407,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.9990000128746032,0.5814318060874939,0.453986644744873,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87677001953125,0.9311489462852478,0.3841539323329925,0.2686391174793243,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766174316406,0.8900097608566284,0.338455319404602,0.321456640958786,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.7962372303009033,0.239799365401268,1.0845946073532104,287.8768615722656,288.2980041503906,291.45001220703125,287.4377746582031,291.45001220703125,297.3701171875,287.8792724609375,1.0,0.5217031240463257,1.0,1.0,0.0,1.0,-2.837082862854004,2.837076187133789,6.468857918662252e-06,2.190139055252075,0.3680904805660248,0.3680904805660248,0.0,108.33698272705078,120.0,10217.6865234375,-0.0,1828.7447509765625,1.0,283.2349853515625,287.4309997558594,290.4154663085937,291.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,18160.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500143229961395,1.0,0.0,0.0,0.5780845284461975,0.5780882239341736,2.229852391621989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3394.16748046875,0.0,26.974740982055664,1895.4371337890625,0.0,374.9386596679688,0.2596375048160553,1.0,0.0,3.0,1.0,0.0
11973720,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.8150176405906677,0.2596238255500793,0.2348891645669937,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.9990000128746032,0.5828821659088135,0.458177238702774,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9012451171875,0.9299622178077698,0.3864099085330963,0.270232081413269,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.8879208564758301,0.3392103612422943,0.3222073018550873,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90069580078125,0.7943615913391113,0.2403184324502945,1.087111234664917,287.9013366699219,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3702392578125,287.9032897949219,1.0,0.5241970419883728,1.0,1.0,0.0,1.0,-2.848625659942627,2.848618984222412,6.521720024466049e-06,2.1991024017333984,0.3656921982765198,0.3656921982765198,0.0,109.79607391357422,123.0,10161.2861328125,-0.0,1853.9937744140625,1.0,283.23583984375,287.4551086425781,290.4127197265625,291.1856384277344,293.1499938964844,293.1499938964844,283.1499938964844,18127.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482090175151825,1.0,0.0,0.0,0.5723205804824829,0.572324275970459,2.18560742837326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3379.06494140625,0.0,26.57590675354004,1895.4371337890625,0.0,370.8743896484375,0.2589187920093536,1.0,0.0,3.0,1.0,0.0
11973780,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9323425292969,0.813246488571167,0.260200023651123,0.2354398220777511,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5842880606651306,0.4623765647411346,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9287981986999512,0.3886855244636535,0.2718334496021271,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327697753906,0.8858588933944702,0.3399719893932342,0.3229593336582184,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.7925055027008057,0.2408400475978851,1.089624285697937,287.9330139160156,288.2980041503906,291.45001220703125,287.4266357421875,291.45001220703125,297.3702392578125,287.9354248046875,1.0,0.5266962051391602,1.0,1.0,0.0,1.0,-2.8601834774017334,2.8601770401000977,6.574869075848255e-06,2.208079099655152,0.3635941743850708,0.3635941743850708,0.0,111.26915740966795,123.0,10146.94921875,-0.0,1879.5240478515625,1.0,283.2366943359375,287.4813842773437,290.40948486328125,291.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18135.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446627676486969,1.0,0.0,0.0,0.567729651927948,0.5677334070205688,2.1506842529106507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3371.976806640625,0.0,26.300195693969727,1895.4371337890625,0.0,367.3489379882813,0.2582903802394867,1.0,0.0,3.0,1.0,0.0
11973840,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.8114919066429138,0.2607732713222503,0.2359933257102966,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.95672607421875,0.9990000128746032,0.5856470465660095,0.4665634632110595,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95654296875,0.927677571773529,0.3909709751605987,0.2734465599060058,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564208984375,0.8838410973548889,0.3407340943813324,0.3237168192863464,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559936523437,0.7906849980354309,0.2413602620363235,1.092147946357727,287.9566345214844,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3699951171875,287.9585266113281,1.0,0.5291982889175415,1.0,1.0,0.0,1.0,-2.8717637062072754,2.8717570304870605,6.628339633607538e-06,2.217073917388916,0.3615595698356628,0.3615595698356628,0.0,112.75128173828124,126.0,10103.98046875,-0.0,1905.3248291015625,1.0,283.23748779296875,287.50396728515625,290.4068603515625,291.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18112.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453187882900238,1.0,0.0,0.0,0.563007116317749,0.5630108118057251,2.1150528439761732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3361.175048828125,0.0,25.982295989990234,1895.4371337890625,0.0,364.4548950195313,0.2577090859413147,1.0,0.0,3.0,1.0,0.0
11973900,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9826965332031,0.8097356557846069,0.2613444328308105,0.2365430146455764,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833679199219,0.9990000128746032,0.5869576930999756,0.4707517623901367,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831848144531,0.9265820384025574,0.3932684659957886,0.2750660479068756,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830322265625,0.8818523287773132,0.341497004032135,0.3244735896587372,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.788886308670044,0.2418789118528366,1.0946606397628784,287.9832458496094,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3695983886719,287.9851989746094,1.0,0.5317006707191467,1.0,1.0,0.0,1.0,-2.8833348751068115,2.8833281993865967,6.6819866333389655e-06,2.226062774658203,0.3597380518913269,0.3597380518913269,0.0,114.24465942382812,126.0,10084.1669921875,-0.0,1931.3577880859373,1.0,283.2382507324219,287.526611328125,290.40380859375,291.16851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18111.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442158639431,1.0,0.0,0.0,0.5590197443962097,0.5590234398841858,2.0852004567473162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3354.364501953125,0.0,25.73724937438965,1895.4371337890625,0.0,362.0330200195313,0.2571832239627838,1.0,0.0,3.0,1.0,0.0
11973960,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0060729980469,0.8079851865768433,0.2619122266769409,0.2370915412902832,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0067443847656,0.9990000128746032,0.5882163643836975,0.4749286770820617,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0065612792969,0.9255247116088868,0.3955767750740051,0.2766947448253631,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00640869140625,0.8799024820327759,0.3422595560550689,0.3252318203449249,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0059814453125,0.7871181964874268,0.242395132780075,1.0971689224243164,288.0066223144531,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3689880371094,288.008544921875,1.0,0.5342015027999878,1.0,1.0,0.0,1.0,-2.8948988914489746,2.89489221572876,6.735819169989554e-06,2.235047101974488,0.358045756816864,0.358045756816864,0.0,115.74609375,129.0,10060.427734375,-0.0,1957.611572265625,1.0,283.2389221191406,287.5474548339844,290.4006652832031,291.1636047363281,293.1499938964844,293.1499938964844,283.1499938964844,18104.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443301260471344,1.0,0.0,0.0,0.5552701950073242,0.5552738904953003,2.057321779602717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3347.417236328125,0.0,25.50100326538086,1895.4371337890625,0.0,360.0361633300781,0.256708562374115,1.0,0.0,3.0,1.0,0.0
11974020,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281066894531,0.8062316179275513,0.2624743580818176,0.237635999917984,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0287170410156,0.9990000128746032,0.5894222259521484,0.4790987968444824,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.9244975447654724,0.3978926837444305,0.2783294916152954,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284118652344,0.8779851794242859,0.3430193364620209,0.3259885609149933,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0279846191406,0.7853752970695496,0.2429071217775344,1.0996627807617188,288.0285949707031,288.2980041503906,291.45001220703125,287.406005859375,291.45001220703125,297.3681640625,288.03045654296875,1.0,0.5366986989974976,1.0,1.0,0.0,1.0,-2.906437873840332,2.906431198120117,6.789750841562636e-06,2.2440121173858643,0.3564877212047577,0.3564877212047577,0.0,117.25598907470705,129.0,10038.4140625,-0.0,1984.0592041015625,1.0,283.23956298828125,287.5667724609375,290.3973999023437,291.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18096.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425447285175323,1.0,0.0,0.0,0.5518082976341248,0.5518119931221008,2.0317484583642912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3340.82275390625,0.0,25.28197860717773,1895.4371337890625,0.0,358.3921813964844,0.2562727332115173,1.0,0.0,3.0,1.0,0.0
11974080,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8044724464416504,0.2630260586738586,0.2381742000579834,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.9990000128746032,0.590573251247406,0.4832658469676971,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9234934449195862,0.400209367275238,0.2799673974514007,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0466003417969,0.8760955333709717,0.3437716066837311,0.3267412483692169,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462646484375,0.7836532592773438,0.2434115409851074,1.102133870124817,288.0467529296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3670959472656,288.04815673828125,1.0,0.5391902923583984,1.0,1.0,0.0,1.0,-2.9179372787475586,2.9179303646087646,6.843712071713526e-06,2.252946853637696,0.3549998998641968,0.3549998998641968,0.0,118.774658203125,132.0,10005.0029296875,-0.0,2010.6781005859373,1.0,283.2401123046875,287.5834045410156,290.3944091796875,291.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,18071.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419668018817901,1.0,0.0,0.0,0.548290491104126,0.548294186592102,2.0059259142612973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3331.74462890625,0.0,25.041378021240234,1895.4371337890625,0.0,357.1410522460937,0.2558461129665375,1.0,0.0,3.0,1.0,0.0
11974140,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.8027295470237732,0.263576328754425,0.2387060225009918,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.069580078125,0.9990000128746032,0.5916740894317627,0.4874243438243866,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06939697265625,0.922517716884613,0.402538925409317,0.2816095948219299,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0692749023437,0.8742361664772034,0.3445239961147308,0.3274895846843719,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688781738281,0.7819541692733765,0.2439134418964386,1.104579210281372,288.0694580078125,288.2980041503906,291.45001220703125,287.3964538574219,291.45001220703125,297.3658752441406,288.0711975097656,1.0,0.5416744351387024,1.0,1.0,0.0,1.0,-2.9293880462646484,2.9293811321258545,6.897655566717731e-06,2.261842966079712,0.3537197113037109,0.3537197113037109,0.0,120.30025482177734,132.0,10001.6630859375,-0.0,2037.44287109375,1.0,283.2406616210937,287.6017150878906,290.3905029296875,291.1493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18078.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414269924163818,1.0,0.0,0.0,0.5456363558769226,0.5456399917602539,1.9865524336637463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3328.824951171875,0.0,24.88993453979492,1895.4371337890625,0.0,355.97607421875,0.2554746568202972,1.0,0.0,3.0,1.0,0.0
11974200,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0878295898437,0.8010205626487732,0.2641231417655945,0.2392367124557495,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.9990000128746032,0.5927219986915588,0.4915566444396972,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0882263183594,0.921588659286499,0.404878705739975,0.2832607924938202,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0881042480469,0.8724215030670166,0.3452751338481903,0.3282384574413299,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877685546875,0.7802913188934326,0.2444121539592743,1.1070153713226318,288.0882873535156,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3645324707031,288.08984375,1.0,0.5441506505012512,1.0,1.0,0.0,1.0,-2.94080662727356,2.9407997131347656,6.9516577241302e-06,2.2707135677337646,0.3525318503379822,0.3525318503379822,0.0,121.82869720458984,135.0,9985.8837890625,-0.0,2064.3603515625,1.0,283.2412109375,287.6184387207031,290.3865051269531,291.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18072.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409375488758087,1.0,0.0,0.0,0.5430368185043335,0.5430405139923096,1.9676690499181866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3325.013671875,0.0,24.727033615112305,1895.4371337890625,0.0,354.9228820800781,0.2551552951335907,1.0,0.0,3.0,1.0,0.0
11974260,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.7993355393409729,0.2646629214286804,0.2397624999284744,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.9990000128746032,0.5937161445617676,0.4956722259521484,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058654785156,0.920693039894104,0.407223641872406,0.2849166989326477,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1057434082031,0.870641827583313,0.3460215330123901,0.3289842307567596,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.7786564826965332,0.2449053525924682,1.1094317436218262,288.1059265136719,288.2980041503906,291.45001220703125,287.3872985839844,291.45001220703125,297.3630065917969,288.1073913574219,1.0,0.5466180443763733,1.0,1.0,0.0,1.0,-2.952178239822388,2.952171087265014,7.00564442013274e-06,2.279546976089477,0.351448655128479,0.351448655128479,0.0,123.3617172241211,135.0,9973.0185546875,-0.0,2091.412109375,1.0,283.2416687011719,287.6336669921875,290.3826599121094,291.1397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18065.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405176043510437,1.0,0.0,0.0,0.5406613945960999,0.5406650900840759,1.9504920345525534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3321.351806640625,0.0,24.57832717895508,1895.4371337890625,0.0,354.021484375,0.2548593282699585,1.0,0.0,3.0,1.0,0.0
11974320,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210632324219,0.7976682782173157,0.2651929557323456,0.2402812987565994,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1215209960937,0.9990000128746032,0.5946547985076904,0.4997774660587311,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213684082031,0.919822633266449,0.4095698297023773,0.2865749001502991,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.8688907027244568,0.346760481595993,0.3297247290611267,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.7770441174507141,0.2453911155462265,1.1118214130401611,288.1214294433594,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3612976074219,288.1227722167969,1.0,0.5490755438804626,1.0,1.0,0.0,1.0,-2.963490724563598,2.9634838104248047,7.059556537569733e-06,2.2883334159851074,0.3504391312599182,0.3504391312599182,0.0,124.90040588378906,138.0,9957.7119140625,-0.0,2118.584716796875,1.0,283.2420654296875,287.6470947265625,290.379150390625,291.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18052.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401951432228088,1.0,0.0,0.0,0.5383524894714355,0.5383561253547668,1.933868354342394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3316.7265625,0.0,24.42627143859864,1895.4371337890625,0.0,353.3308410644531,0.2545702457427978,1.0,0.0,3.0,1.0,0.0
11974380,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.7960248589515686,0.2657198309898376,0.2407943159341812,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9990000128746032,0.5955439209938049,0.5038634538650513,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.91898512840271,0.4119255244731903,0.2882369458675384,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13873291015625,0.8671735525131226,0.3474975526332855,0.3304609060287475,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.138427734375,0.7754591107368469,0.2458734363317489,1.1141867637634275,288.138916015625,288.2980041503906,291.45001220703125,287.37860107421875,291.45001220703125,297.3595275878906,288.14031982421875,1.0,0.5515223145484924,1.0,1.0,0.0,1.0,-2.974745988845825,2.974738836288452,7.113395895430585e-06,2.2970738410949707,0.3495685160160064,0.3495685160160064,0.0,126.44229888916016,138.0,9954.822265625,-0.0,2145.86279296875,1.0,283.24249267578125,287.6612854003906,290.3752136230469,291.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18054.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398833215236664,1.0,0.0,0.0,0.5365011096000671,0.5365047454833984,1.920590086967877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3315.29150390625,0.0,24.318330764770508,1895.4371337890625,0.0,352.6640930175781,0.2543268501758575,1.0,0.0,3.0,1.0,0.0
11974440,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15313720703125,0.7944090962409973,0.2662401795387268,0.2413032501935959,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.153564453125,0.9990000128746032,0.596378743648529,0.5079260468482971,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.918184459209442,0.4142864346504211,0.2899042963981628,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1533203125,0.8654934167861938,0.3482299149036407,0.3311942219734192,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.153076171875,0.7739046216011047,0.2463504523038864,1.116533637046814,288.1534729003906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.35760498046875,288.1546630859375,1.0,0.5539580583572388,1.0,1.0,0.0,1.0,-2.985947847366333,2.98594069480896,7.167178864619928e-06,2.305770874023437,0.3487639427185058,0.3487639427185058,0.0,127.98625183105467,141.0,9945.0,-0.0,2173.248779296875,1.0,283.2428283691406,287.67401123046875,290.3715209960937,291.1268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18045.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396275579929352,1.0,0.0,0.0,0.5347387790679932,0.5347424745559692,1.907993407712638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3313.344482421875,0.0,24.205001831054688,1895.4371337890625,0.0,352.1181030273437,0.2541088461875915,1.0,0.0,3.0,1.0,0.0
11974500,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679077148437,0.7928169965744019,0.2667540609836578,0.2418061941862106,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683654785156,0.9990000128746032,0.5971593856811523,0.5119680166244507,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1682434082031,0.9174155592918396,0.4166526794433594,0.2915750443935394,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1681213378906,0.8638461232185364,0.3489573895931244,0.3319228589534759,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678466796875,0.7723771929740906,0.2468221485614776,1.118856430053711,288.16827392578125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3555908203125,288.1694641113281,1.0,0.5563820600509644,1.0,1.0,0.0,1.0,-2.997088432312012,2.9970812797546387,7.220864972623531e-06,2.314418315887451,0.3480606973171234,0.3480606973171234,0.0,129.53256225585938,141.0,9942.7041015625,-0.0,2200.726806640625,1.0,283.2431640625,287.6861267089844,290.36785888671875,291.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,18043.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394203722476959,1.0,0.0,0.0,0.5332335233688354,0.5332371592521667,1.8972663440308682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3312.4833984375,0.0,24.11421775817871,1895.4371337890625,0.0,351.6763610839844,0.2539133727550506,1.0,0.0,3.0,1.0,0.0
11974560,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1816101074219,0.7912492156028748,0.2672611773014068,0.2423033863306045,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820373535156,0.9990000128746032,0.5978835821151733,0.5159878730773926,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819152832031,0.9166792035102844,0.4190240204334259,0.2932496070861816,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817932128906,0.862231969833374,0.3496797084808349,0.3326469659805298,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1815490722656,0.7708772420883179,0.2472883909940719,1.1211557388305664,288.18194580078125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3534851074219,288.18310546875,1.0,0.5587937235832214,1.0,1.0,0.0,1.0,-3.008166551589966,3.0081591606140137,7.274441941262921e-06,2.323014974594116,0.3474385440349579,0.3474385440349579,0.0,131.08053588867188,129.0,9940.5390625,-0.0,2228.28955078125,1.0,283.24346923828125,287.6974792480469,290.36431884765625,291.1188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18040.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439266949892044,1.0,0.0,0.0,0.5318893194198608,0.5318929553031921,1.8877130969485734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3312.022216796875,0.0,24.031850814819336,1895.4371337890625,0.0,351.3495788574219,0.2537419497966766,1.0,0.0,3.0,1.0,0.0
11974620,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.7923138737678528,0.2677442729473114,0.2427358031272888,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927490234375,0.9990000128746032,0.5987308025360107,0.5148876905441284,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19268798828125,0.9193912148475648,0.4213806688785553,0.2948808073997497,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.192626953125,0.8634064793586731,0.3503786325454712,0.3333040475845337,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19244384765625,0.7718905210494995,0.247731864452362,1.1231361627578735,288.1927185058594,288.2980041503906,291.45001220703125,287.3622131347656,291.45001220703125,297.3519897460937,288.1933898925781,1.0,0.5589650273323059,1.0,1.0,0.0,1.0,-3.012514352798462,3.0125069618225098,7.296076546481345e-06,2.326625108718872,0.3468506634235382,0.3468506634235382,0.0,130.9638214111328,129.0,9930.705078125,-0.0,2235.423095703125,1.0,283.2437438964844,287.7073974609375,290.3608703613281,291.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,18037.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391607642173767,1.0,0.0,0.0,0.5306453108787537,0.530648946762085,1.8788931299695832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3311.1513671875,0.0,23.955190658569336,1895.4371337890625,0.0,351.1236267089844,0.2535871863365173,1.0,0.0,3.0,1.0,0.0
11974680,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986694335937,0.7949819564819336,0.2682058215141296,0.2431155294179916,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988220214844,0.9990000128746032,0.5999720692634583,0.5106673240661621,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.9242650866508484,0.4237234592437744,0.2964774370193481,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.8662936687469482,0.3510560989379883,0.3339062035083771,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986694335937,0.7744424939155579,0.2481587678194046,1.1248667240142822,288.19879150390625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3524169921875,288.1991271972656,1.0,0.5581561923027039,1.0,1.0,0.0,1.0,-3.0126278400421143,3.012620687484741,7.296851435967255e-06,2.326808452606201,0.3462510704994201,0.3462510704994201,0.0,129.8159637451172,132.0,9913.8818359375,-0.0,2229.72216796875,1.0,283.2439880371094,287.7142639160156,290.3573913574219,291.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18032.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390931725502014,1.0,0.0,0.0,0.5293645262718201,0.5293681621551514,1.8698344206313777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3307.803955078125,0.0,23.874164581298828,1895.4371337890625,0.0,350.9798278808594,0.2534363269805908,1.0,0.0,3.0,1.0,0.0
11974740,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.7962610721588135,0.2686655223369598,0.2435103952884674,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.9990000128746032,0.6015285849571228,0.5091066360473633,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20489501953125,0.9273274540901184,0.4260735213756561,0.2980917096138,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048645019531,0.8677153587341309,0.3517315685749054,0.3345242142677307,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047119140625,0.7756744623184204,0.2485914826393127,1.126703143119812,288.2049255371094,288.2980041503906,291.45001220703125,287.3544616699219,291.45001220703125,297.3544006347656,288.2055053710937,1.0,0.5586690902709961,1.0,1.0,0.0,1.0,-3.0161051750183105,3.016098022460937,7.3133569458150305e-06,2.329345464706421,0.3456944823265075,0.3456944823265075,0.0,129.52166748046875,132.0,9905.98828125,-0.0,2234.41943359375,1.0,283.24420166015625,287.7196655273437,290.353515625,291.1069030761719,293.1499938964844,293.1499938964844,283.1499938964844,18032.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389985501766205,1.0,0.0,0.0,0.528221845626831,0.5282254815101624,1.8617706487589203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3304.156005859375,0.0,23.80778884887696,1895.4371337890625,0.0,350.7785949707031,0.2532952725887298,1.0,0.0,3.0,1.0,0.0
11974800,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115783691406,0.7969221472740173,0.2691217958927154,0.2439160346984863,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.9990000128746032,0.6031134724617004,0.5087231397628784,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.21173095703125,0.9295718669891356,0.428430438041687,0.2997206449508667,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.211669921875,0.8684802055358887,0.3524036109447479,0.3351534307003021,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.7763205170631409,0.249026283621788,1.1286211013793943,288.21173095703125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3564758300781,288.2123413085937,1.0,0.5594361424446106,1.0,1.0,0.0,1.0,-3.0211496353149414,3.0211422443389893,7.337799161177827e-06,2.333224058151245,0.3451895117759704,0.3451895117759704,0.0,129.6182403564453,135.0,9897.5185546875,-0.0,2243.936767578125,1.0,283.2444152832031,287.7253112792969,290.3494873046875,291.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18027.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388622343540191,1.0,0.0,0.0,0.5271083116531372,0.5271119475364685,1.853929276762756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3300.807861328125,0.0,23.736989974975582,1895.4371337890625,0.0,350.4889221191406,0.2531650364398956,1.0,0.0,3.0,1.0,0.0
11974860,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.21954345703125,0.7971819639205933,0.2695744335651397,0.2443257123231887,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2197570800781,0.9990000128746032,0.6046667695045471,0.5090937614440918,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196960449219,0.9312848448753356,0.4307962954044342,0.3013609051704407,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196350097656,0.8688175678253174,0.3530718088150024,0.3357867896556854,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.219482421875,0.77658611536026,0.2494613379240036,1.130582332611084,288.2197265625,288.2980041503906,291.45001220703125,287.34698486328125,291.45001220703125,297.3583068847656,288.22039794921875,1.0,0.5604762434959412,1.0,1.0,0.0,1.0,-3.027176856994629,3.0271694660186768,7.367076250375248e-06,2.3378660678863525,0.3447535037994385,0.3447535037994385,0.0,129.9600830078125,135.0,9895.09765625,-0.0,2256.513916015625,1.0,283.2445983886719,287.7315673828125,290.3454284667969,291.0977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18027.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386862814426422,1.0,0.0,0.0,0.5261828899383545,0.5261865258216858,1.84742550146666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3299.074462890625,0.0,23.68253326416016,1895.4371337890625,0.0,350.1153869628906,0.2530477643013,1.0,0.0,3.0,1.0,0.0
