time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2272033691406,0.7971472144126892,0.2700239419937134,0.244738295674324,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.9990000128746032,0.6061537861824036,0.5100181698799133,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.22735595703125,0.932606041431427,0.4331701099872589,0.3030111491680145,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.227294921875,0.8688406348228455,0.3537369668483734,0.3364230990409851,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2271728515625,0.7765710949897766,0.2498957067728042,1.1325706243515017,288.2273864746094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3597717285156,288.22802734375,1.0,0.5617159008979797,1.0,1.0,0.0,1.0,-3.033921718597412,3.03391432762146,7.399916739814216e-06,2.343064069747925,0.344363123178482,0.344363123178482,0.0,130.48240661621094,138.0,9891.8408203125,-0.0,2271.365478515625,1.0,283.2447814941406,287.7378234863281,290.34161376953125,291.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,18023.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385079443454742,1.0,0.0,0.0,0.5253338813781738,0.5253375172615051,1.841468311170048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3297.843017578125,0.0,23.6286849975586,1895.4371337890625,0.0,349.73712158203125,0.2529418766498565,1.0,0.0,3.0,1.0,0.0
11974980,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352905273437,0.796833872795105,0.27046999335289,0.2451529800891876,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23553466796875,0.9990000128746032,0.6075487732887268,0.5114680528640747,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2354736328125,0.933557152748108,0.4355528950691223,0.3046715259552002,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23541259765625,0.8685665726661682,0.3543990850448608,0.3370618820190429,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.7762901782989502,0.2503284811973572,1.1345800161361694,288.2354736328125,288.2980041503906,291.45001220703125,287.3397216796875,291.45001220703125,297.3607177734375,288.2361755371094,1.0,0.5631438493728638,1.0,1.0,0.0,1.0,-3.041341781616211,3.04133415222168,7.43613554732292e-06,2.348785638809204,0.3440354764461517,0.3440354764461517,0.0,131.17674255371094,138.0,9892.734375,-0.0,2288.393310546875,1.0,283.2449645996094,287.74420166015625,290.3381042480469,291.0897827148437,293.1499938964844,293.1499938964844,283.1499938964844,18021.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383511543273926,1.0,0.0,0.0,0.5246326327323914,0.5246362686157227,1.8365556186950016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3297.620361328125,0.0,23.58658790588379,1895.4371337890625,0.0,349.40484619140625,0.2528490722179413,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24322509765625,0.796314537525177,0.2709124684333801,0.2455687224864959,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2434387207031,0.9990000128746032,0.608850359916687,0.5133094787597656,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.243408203125,0.9342336654663086,0.4379428625106811,0.3063402473926544,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.868073582649231,0.3550582528114319,0.337702214717865,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431640625,0.775812566280365,0.2507588267326355,1.1366009712219238,288.243408203125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3612060546875,288.2441101074219,1.0,0.564711332321167,1.0,1.0,0.0,1.0,-3.049259662628174,3.0492522716522217,7.474884569091955e-06,2.3548920154571533,0.3437572121620178,0.3437572121620178,0.0,132.0005645751953,141.0,9894.1357421875,-0.0,2307.078369140625,1.0,283.2450866699219,287.7504577636719,290.3348388671875,291.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,18019.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382396340370178,1.0,0.0,0.0,0.5240153670310974,0.5240190029144287,1.83223640704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3297.876953125,0.0,23.54796028137207,1895.4371337890625,0.0,349.168701171875,0.2527690827846527,1.0,0.0,3.0,1.0,0.0
11975100,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25103759765625,0.7956113219261169,0.2713505029678345,0.2459844350814819,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25128173828125,0.9990000128746032,0.6100494861602783,0.5155036449432373,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.251220703125,0.9346653819084167,0.4403398931026459,0.308016836643219,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25115966796875,0.8673861622810364,0.3557139039039612,0.3383432328701019,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2510070800781,0.7751594185829163,0.2511857450008392,1.1386268138885498,288.251220703125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3611755371094,288.2519226074219,1.0,0.5664032697677612,1.0,1.0,0.0,1.0,-3.0576179027557373,3.057610511779785,7.515899142163107e-06,2.3613383769989014,0.3435324132442474,0.3435324132442474,0.0,132.9420623779297,141.0,9897.1650390625,-0.0,2327.2734375,1.0,283.2452087402344,287.7565612792969,290.3318176269531,291.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18016.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381943047046661,1.0,0.0,0.0,0.5235052108764648,0.5235088467597961,1.8286705483205882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3298.711181640625,0.0,23.51557922363281,1895.4371337890625,0.0,349.07275390625,0.252700924873352,1.0,0.0,3.0,1.0,0.0
11975160,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587280273437,0.794762909412384,0.2717837691307068,0.2463990598917007,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.9990000128746032,0.6111497282981873,0.5179800987243652,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2589111328125,0.9349032640457152,0.4427427649497986,0.3097000420093536,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25885009765625,0.8665463924407959,0.3563657402992248,0.3389840126037597,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2586975097656,0.7743679881095886,0.2516085803508758,1.1406508684158323,288.2589111328125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3607177734375,288.2596130371094,1.0,0.5681935548782349,1.0,1.0,0.0,1.0,-3.0663201808929443,3.066312551498413,7.558719516964629e-06,2.3680496215820312,0.3433579504489898,0.3433579504489898,0.0,133.9792022705078,144.0,9901.6943359375,-0.0,2348.703857421875,1.0,283.2453308105469,287.7624816894531,290.3289794921875,291.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18014.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382233619689941,1.0,0.0,0.0,0.5230964422225952,0.5231000781059265,1.825816120515356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3300.0654296875,0.0,23.4891414642334,1895.4371337890625,0.0,349.1342163085937,0.2526438534259796,1.0,0.0,3.0,1.0,0.0
11975220,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662353515625,0.7938001751899719,0.2722120285034179,0.2468118369579315,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664794921875,0.9990000128746032,0.6121570467948914,0.5206830501556396,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26641845703125,0.934987723827362,0.4451509118080139,0.3113888204097748,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.266357421875,0.8655878901481628,0.3570136427879333,0.339623749256134,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662048339844,0.7734682559967041,0.2520269751548767,1.1426684856414795,288.26641845703125,288.2980041503906,291.45001220703125,287.3256530761719,291.45001220703125,297.3598937988281,288.26708984375,1.0,0.5700616836547852,1.0,1.0,0.0,1.0,-3.0752902030944824,3.075282573699951,7.602982350363163e-06,2.3749663829803467,0.3432300686836242,0.3432300686836242,0.0,135.09454345703125,144.0,9907.4599609375,-0.0,2371.153564453125,1.0,283.24542236328125,287.7682189941406,290.32623291015625,291.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,18011.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383265078067779,1.0,0.0,0.0,0.5227804780006409,0.5227841138839722,1.823610951134924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3301.86474609375,0.0,23.46801948547364,1895.4371337890625,0.0,349.3526306152344,0.2525972723960876,1.0,0.0,3.0,1.0,0.0
11975280,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2735595703125,0.7927539348602295,0.2726354598999023,0.2472223490476608,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737731933594,0.9990000128746032,0.6130824685096741,0.5235567688941956,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27374267578125,0.934958517551422,0.4475632011890411,0.3130820989608764,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2736511230469,0.8645438551902771,0.3576575815677643,0.3402619361877441,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2735290527344,0.7724898457527161,0.2524409890174866,1.1446770429611206,288.27374267578125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3587341308594,288.2743835449219,1.0,0.5719876289367676,1.0,1.0,0.0,1.0,-3.084455966949463,3.084448337554932,7.648341124877334e-06,2.382032632827759,0.3431428074836731,0.3431428074836731,0.0,136.27056884765625,132.0,9914.3388671875,-0.0,2394.40771484375,1.0,283.2454833984375,287.7737121582031,290.3235168457031,291.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,18009.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384951889514923,1.0,0.0,0.0,0.5225456953048706,0.5225493311882019,1.821973327764681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3304.028076171875,0.0,23.45158767700196,1895.4371337890625,0.0,349.7100524902344,0.2525595426559448,1.0,0.0,3.0,1.0,0.0
11975340,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2789001464844,0.7941495776176453,0.2730356752872467,0.247571587562561,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27899169921875,0.9990000128746032,0.6140722632408142,0.5216168165206909,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27899169921875,0.9382019639015198,0.4499617218971252,0.3147347867488861,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2789611816406,0.8660995960235596,0.3582788109779358,0.340836614370346,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2789001464844,0.7738480567932129,0.2528321146965027,1.14638090133667,288.27899169921875,288.2980041503906,291.45001220703125,287.3187866210937,291.45001220703125,297.3578491210937,288.2791748046875,1.0,0.5717921853065491,1.0,1.0,0.0,1.0,-3.087288856506348,3.0872812271118164,7.66289758757921e-06,2.3844289779663086,0.3430712521076202,0.3430712521076202,0.0,135.85533142089844,132.0,9914.9501953125,-0.0,2397.5048828125,1.0,283.2455444335937,287.7784423828125,290.32080078125,291.073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18007.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387312531471252,1.0,0.0,0.0,0.522379994392395,0.5223836302757263,1.820817985276335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3306.07763671875,0.0,23.439905166625977,1895.4371337890625,0.0,350.2108459472656,0.2525309324264526,1.0,0.0,3.0,1.0,0.0
11975400,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.7970990538597107,0.2734159529209137,0.247869074344635,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.9990000128746032,0.6154341697692871,0.5166335105895996,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.9434886574745178,0.4523468315601349,0.3163529932498932,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.8693276047706604,0.3588797748088836,0.3413569629192352,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.7767029404640198,0.2532069087028503,1.1478346586227417,288.2803649902344,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3586730957031,288.28033447265625,1.0,0.5706487894058228,1.0,1.0,0.0,1.0,-3.085981607437134,3.0859739780426025,7.656508387299255e-06,2.383460521697998,0.3429668545722961,0.3429668545722961,0.0,134.4204559326172,135.0,9910.2265625,-0.0,2387.499755859375,1.0,283.2455749511719,287.78082275390625,290.31787109375,291.0714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18006.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390020370483398,1.0,0.0,0.0,0.5221770405769348,0.5221806764602661,1.8194034723251207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3306.214111328125,0.0,23.42727851867676,1895.4371337890625,0.0,350.7860412597656,0.2525045275688171,1.0,0.0,3.0,1.0,0.0
11975460,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7986218333244324,0.273795485496521,0.2481847554445266,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814025878906,0.9990000128746032,0.6170814633369446,0.5144219994544983,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813720703125,0.9468480944633484,0.4547384679317474,0.3179900646209717,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813720703125,0.8710423111915588,0.3594797253608703,0.341896116733551,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7781970500946045,0.2535875737667084,1.1494026184082031,288.2813720703125,288.2980041503906,291.45001220703125,287.31201171875,291.45001220703125,297.3608093261719,288.2815856933594,1.0,0.5708620548248291,1.0,1.0,0.0,1.0,-3.0881903171539307,3.0881826877593994,7.666984856768977e-06,2.3849635124206543,0.342865526676178,0.342865526676178,0.0,133.8903350830078,135.0,9909.9111328125,-0.0,2388.843505859375,1.0,283.24560546875,287.78173828125,290.3144836425781,291.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18006.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392567873001098,1.0,0.0,0.0,0.5219594240188599,0.5219630599021912,1.817887351762693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3305.148193359375,0.0,23.414316177368164,1895.4371337890625,0.0,351.3279724121094,0.2524791955947876,1.0,0.0,3.0,1.0,0.0
11975520,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840270996094,0.7994795441627502,0.2741727530956268,0.2485134154558181,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2841186523437,0.9990000128746032,0.6187357306480408,0.5134936571121216,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840881347656,0.9493111968040466,0.4571368992328644,0.319642424583435,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840576171875,0.8720456957817078,0.3600772023200989,0.3424486815929413,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28399658203125,0.779057502746582,0.2539706528186798,1.1510599851608276,288.2840881347656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3629455566406,288.2843933105469,1.0,0.5713688135147095,1.0,1.0,0.0,1.0,-3.0921099185943604,3.09210205078125,7.68629524827702e-06,2.387922525405884,0.3428005278110504,0.3428005278110504,0.0,133.79209899902344,138.0,9912.5712890625,-0.0,2395.65966796875,1.0,283.2456359863281,287.7833557128906,290.3108215332031,291.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394626915454864,1.0,0.0,0.0,0.5218005180358887,0.52180415391922,1.8167805038160626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3304.8759765625,0.0,23.404191970825195,1895.4371337890625,0.0,351.7665405273437,0.2524579167366028,1.0,0.0,3.0,1.0,0.0
11975580,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874755859375,0.7999027967453003,0.2745469510555267,0.2488480359315872,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.9990000128746032,0.6203402280807495,0.5133920311927795,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875671386719,0.951196789741516,0.4595431387424469,0.3213063776493072,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875366210937,0.8725827932357788,0.3606712222099304,0.3430072069168091,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874755859375,0.7795031070709229,0.2543539702892303,1.152766227722168,288.2875671386719,288.2980041503906,291.45001220703125,287.3052062988281,291.45001220703125,297.3647766113281,288.28790283203125,1.0,0.5721743106842041,1.0,1.0,0.0,1.0,-3.0971109867095947,3.0971033573150635,7.711028956691734e-06,2.3917224407196045,0.3427672088146209,0.3427672088146209,0.0,133.96604919433594,138.0,9916.818359375,-0.0,2405.959716796875,1.0,283.24566650390625,287.7856750488281,290.3070678710937,291.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,18004.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396246373653412,1.0,0.0,0.0,0.5217025876045227,0.5217061638832092,1.8160985604254165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3305.48681640625,0.0,23.39728546142578,1895.4371337890625,0.0,352.11187744140625,0.2524418532848358,1.0,0.0,3.0,1.0,0.0
11975640,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.80000239610672,0.2749187052249908,0.249186560511589,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29150390625,0.9990000128746032,0.6218656301498413,0.5139037370681763,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914733886719,0.9526566863059998,0.4619567990303039,0.3229800760746002,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914428710937,0.872771680355072,0.361262708902359,0.3435695767402649,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.7796382308006287,0.2547367513179779,1.154502511024475,288.2914733886719,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3661804199219,288.2918395996094,1.0,0.5732001066207886,1.0,1.0,0.0,1.0,-3.102908134460449,3.102900266647339,7.739781722193584e-06,2.3961410522460938,0.3427626490592956,0.3427626490592956,0.0,134.34173583984375,156.0,9922.466796875,-0.0,2418.85595703125,1.0,283.2456970214844,287.7883605957031,290.30340576171875,291.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,18002.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397693276405334,1.0,0.0,0.0,0.521658718585968,0.5216623544692993,1.8157933823204075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3306.703857421875,0.0,23.393354415893555,1895.4371337890625,0.0,352.4206237792969,0.2524309754371643,1.0,0.0,3.0,1.0,0.0
11975700,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.7971991300582886,0.2753058075904846,0.2495869100093841,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29766845703125,0.9990000128746032,0.6231371760368347,0.5200236439704895,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.297607421875,0.9503936171531676,0.4643972218036651,0.3247089982032776,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2975158691406,0.8698365092277527,0.3618701100349426,0.3441969156265259,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7769744992256165,0.2551364302635193,1.1565568447113037,288.297607421875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3664855957031,288.2984313964844,1.0,0.5766149163246155,1.0,1.0,0.0,1.0,-3.116028070449829,3.1160202026367188,7.804696906532627e-06,2.405993938446045,0.3428190350532532,0.3428190350532532,0.0,136.5596466064453,156.0,9937.140625,-0.0,2455.490234375,1.0,283.2457275390625,287.7918701171875,290.2999267578125,291.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,18001.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399153888225555,1.0,0.0,0.0,0.5217010974884033,0.5217047333717346,1.8160886128271162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3309.06982421875,0.0,23.39390754699707,1895.4371337890625,0.0,352.7326354980469,0.2524275779724121,1.0,0.0,3.0,1.0,0.0
11975760,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.7925766706466675,0.2757042944431305,0.2500406503677368,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9990000128746032,0.6238263249397278,0.529870331287384,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30767822265625,0.945708692073822,0.4668633639812469,0.326488047838211,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075561523437,0.8649746179580688,0.3624905049800873,0.3448813557624817,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.7725789546966553,0.255545049905777,1.158876895904541,288.30767822265625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3641052246094,288.3086853027344,1.0,0.5812288522720337,1.0,1.0,0.0,1.0,-3.1341538429260254,3.134145736694336,7.895500857557636e-06,2.419883251190185,0.3429852426052093,0.3429852426052093,0.0,140.06915283203125,174.0,9959.5078125,-0.0,2508.938232421875,1.0,283.2457275390625,287.7976989746094,290.296875,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,17997.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401153922080993,1.0,0.0,0.0,0.5219329595565796,0.5219365954399109,1.8177027882870792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3314.31787109375,0.0,23.40398406982422,1895.4371337890625,0.0,353.16015625,0.2524386644363403,1.0,0.0,3.0,1.0,0.0
11975820,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194885253906,0.7867641448974609,0.2761108577251434,0.2505337595939636,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.9990000128746032,0.6238545775413513,0.5424314737319946,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.9393161535263062,0.4693526327610016,0.3283076882362366,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.8588963747024536,0.3631215691566467,0.3456091284751892,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.767076849937439,0.2559560537338257,1.1613742113113403,288.3197937011719,288.2980041503906,291.45001220703125,287.29156494140625,291.45001220703125,297.3590087890625,288.32098388671875,1.0,0.5868533253669739,1.0,1.0,0.0,1.0,-3.155907392501831,3.1558992862701416,8.005296876945067e-06,2.436603307723999,0.3432574570178985,0.3432574570178985,0.0,144.57369995117188,174.0,9987.5107421875,-0.0,2575.415771484375,1.0,283.2456970214844,287.8052673339844,290.2944030761719,291.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,17993.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404491484165191,1.0,0.0,0.0,0.5223641991615295,0.5223678350448608,1.820708028787976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3322.177490234375,0.0,23.4248161315918,1895.4371337890625,0.0,353.874755859375,0.2524677217006683,1.0,0.0,3.0,1.0,0.0
11975880,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7802668809890747,0.2765224575996399,0.2510566115379333,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.9990000128746032,0.6232789158821106,0.5569098591804504,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.9318267107009888,0.4718597829341888,0.3301593363285064,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.8521589040756226,0.3637605905532837,0.3463705480098724,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7609667181968689,0.2563662827014923,1.163995623588562,288.33331298828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3519592285156,288.3345947265625,1.0,0.5932084918022156,1.0,1.0,0.0,1.0,-3.180232524871826,3.1802244186401367,8.129049092531204e-06,2.455331563949585,0.3436291515827179,0.3436291515827179,0.0,149.8486785888672,177.0,10020.5908203125,-0.0,2652.05224609375,1.0,283.2456359863281,287.8139038085937,290.2923889160156,291.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409520030021667,1.0,0.0,0.0,0.5229914784431458,0.522995114326477,1.8250835509547872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3332.09814453125,0.0,23.4570541381836,1895.4371337890625,0.0,354.95391845703125,0.2525155246257782,1.0,0.0,3.0,1.0,0.0
11975940,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7754775285720825,0.2769182324409485,0.2515439987182617,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.9990000128746032,0.6221983432769775,0.5681877136230469,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.926575243473053,0.4743635356426239,0.3319928348064422,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.8472491502761841,0.3643868267536163,0.3470977246761322,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.7564951777458191,0.2567552328109741,1.1664129495620728,288.345458984375,288.2980041503906,291.45001220703125,287.2846374511719,291.45001220703125,297.343994140625,288.3464050292969,1.0,0.5980461835861206,1.0,1.0,0.0,1.0,-3.200379133224488,3.200371026992798,8.232846084865741e-06,2.471077442169189,0.3440718054771423,0.3440718054771423,0.0,154.10438537597656,177.0,10049.5732421875,-0.0,2715.7177734375,1.0,283.2455444335937,287.8224182128906,290.2908935546875,291.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441679298877716,1.0,0.0,0.0,0.52377849817276,0.5237821340560913,1.830580487194311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3343.04052734375,0.0,23.49765396118164,1895.4371337890625,0.0,356.5201110839844,0.2525821626186371,1.0,0.0,3.0,1.0,0.0
11976000,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.771551787853241,0.2773012518882751,0.2520016133785248,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.9990000128746032,0.6209108233451843,0.5778331756591797,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.9224820733070374,0.4768629074096679,0.3338100910186767,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.8432571291923523,0.3650022149085998,0.3477958738803863,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7528475522994995,0.2571325898170471,1.1686725616455078,288.35528564453125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3370056152344,288.3560791015625,1.0,0.6024542450904846,1.0,1.0,0.0,1.0,-3.2182717323303223,3.218263626098633,8.32526075100759e-06,2.4849331378936768,0.3445514738559723,0.3445514738559723,0.0,157.8240203857422,180.0,10078.1337890625,-0.0,2772.563232421875,1.0,283.24542236328125,287.8294372558594,290.28936767578125,291.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17982.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426034986972809,1.0,0.0,0.0,0.5246716737747192,0.5246753096580505,1.8368291776482693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3353.628662109375,0.0,23.546480178833008,1895.4371337890625,0.0,358.51959228515625,0.2526630759239197,1.0,0.0,3.0,1.0,0.0
11976060,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625183105469,0.7681035399436951,0.2776686549186706,0.2524376511573791,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.9990000128746032,0.6194356083869934,0.5859240293502808,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.919036626815796,0.4793552756309509,0.3356170058250427,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.8397691249847412,0.3656036555767059,0.3484732508659363,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.7496594786643982,0.2575044929981231,1.1708471775054932,288.3627014160156,288.2980041503906,291.45001220703125,287.2775573730469,291.45001220703125,297.3314819335937,288.36334228515625,1.0,0.6063872575759888,1.0,1.0,0.0,1.0,-3.233995199203491,3.2339868545532227,8.40696429804666e-06,2.497135877609253,0.3450624048709869,0.3450624048709869,0.0,161.23092651367188,180.0,10104.205078125,-0.0,2823.880126953125,1.0,283.2452697753906,287.8345642089844,290.2875671386719,291.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437136948108673,1.0,0.0,0.0,0.5256257057189941,0.5256293416023254,1.8435150295204042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3363.241943359375,0.0,23.59817695617676,1895.4371337890625,0.0,360.9353332519531,0.2527559697628021,1.0,0.0,3.0,1.0,0.0
11976120,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7633249759674072,0.2779968976974487,0.252894639968872,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36749267578125,0.9949552416801452,0.618101179599762,0.5863574743270874,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674621582031,0.9137465357780457,0.4818169176578522,0.3374459445476532,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.8349064588546753,0.3661689758300781,0.3491748869419098,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7452487945556641,0.257845789194107,1.173168659210205,288.3674621582031,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3280639648437,288.3676452636719,1.0,0.609606921672821,1.0,1.0,0.0,1.0,-3.241579294204712,3.2415707111358643,8.447204891126603e-06,2.503294944763184,0.3455751538276672,0.3455751538276672,0.0,165.4318389892578,183.0,10124.6669921875,-0.0,2862.294677734375,1.0,283.2451171875,287.838134765625,290.2851867675781,291.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,17978.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448997378349304,1.0,0.0,0.0,0.5266467332839966,0.5266503691673279,1.8506838728171715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3372.115966796875,0.0,23.65692710876465,1895.4371337890625,0.0,363.532958984375,0.2528572380542755,1.0,0.0,3.0,1.0,0.0
11976180,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.7591065168380737,0.2782865762710571,0.2533033788204193,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9898476600646972,0.6172595620155334,0.5854849815368652,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9092902541160583,0.4842479228973388,0.3392437994480133,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.8306168913841248,0.3667011857032776,0.3498302102088928,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.7413663864135742,0.2581563889980316,1.1752885580062866,288.3670654296875,288.2980041503906,291.45001220703125,287.27032470703125,291.45001220703125,297.3262634277344,288.3670959472656,1.0,0.6122609972953796,1.0,1.0,0.0,1.0,-3.246002197265625,3.2459938526153564,8.469948625133839e-06,2.506582260131836,0.3460313379764557,0.3460313379764557,0.0,169.21189880371094,183.0,10137.337890625,-0.0,2892.951416015625,1.0,283.24493408203125,287.8384704589844,290.28204345703125,291.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17976.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461090862751007,1.0,0.0,0.0,0.5275605320930481,0.5275641679763794,1.8571117976762253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3377.909912109375,0.0,23.708393096923828,1895.4371337890625,0.0,366.19970703125,0.2529583275318146,1.0,0.0,3.0,1.0,0.0
11976240,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.7558227181434631,0.2785596847534179,0.2536673843860626,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.9856181740760804,0.616718053817749,0.5849360823631287,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.906160056591034,0.4866687059402466,0.3410113155841827,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.8272814154624939,0.36721932888031,0.3504419326782226,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.7383502721786499,0.2584528923034668,1.1772056818008425,288.3672790527344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3252868652344,288.3673400878906,1.0,0.6146348714828491,1.0,1.0,0.0,1.0,-3.250945806503296,3.250937461853028,8.495637302985415e-06,2.510348320007324,0.3464951813220978,0.3464951813220978,0.0,172.3903045654297,186.0,10154.7158203125,-0.0,2920.9931640625,1.0,283.2447814941406,287.8379211425781,290.278076171875,291.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17977.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472417831420898,1.0,0.0,0.0,0.5284972190856934,0.5285008549690247,1.8637122067843848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3383.06982421875,0.0,23.763900756835938,1895.4371337890625,0.0,368.7142028808594,0.2530593276023865,1.0,0.0,3.0,1.0,0.0
11976300,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7532002925872803,0.2788164615631103,0.2539966702461242,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9821000695228576,0.6164109706878662,0.584648847579956,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9039506912231444,0.489080935716629,0.3427570164203644,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.8246203064918518,0.3677226603031158,0.3510192930698395,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7359435558319092,0.2587347030639648,1.1789599657058716,288.3668212890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3246765136719,288.3668212890625,1.0,0.6167499423027039,1.0,1.0,0.0,1.0,-3.255899429321289,3.2558908462524414,8.521420568285976e-06,2.514123678207397,0.3469490706920624,0.3469490706920624,0.0,175.0929718017578,186.0,10169.2802734375,-0.0,2946.49365234375,1.0,283.2445983886719,287.8369140625,290.2734375,291.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,17976.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482515752315521,1.0,0.0,0.0,0.5293992757797241,0.5294029116630554,1.8700799131465832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3387.611328125,0.0,23.815475463867188,1895.4371337890625,0.0,370.9697265625,0.2531606256961822,1.0,0.0,3.0,1.0,0.0
11976360,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.7509942054748535,0.2790625393390655,0.2543030679225921,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.979037880897522,0.6162339448928833,0.5845052599906921,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.902307391166687,0.4914901256561279,0.3444900512695312,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.822380542755127,0.3682156801223755,0.3515733480453491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.7339182496070862,0.2590070366859436,1.1806060075759888,288.3669128417969,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3242492675781,288.36700439453125,1.0,0.6186935305595398,1.0,1.0,0.0,1.0,-3.260824918746948,3.26081657409668,8.54709833220113e-06,2.5178778171539307,0.3474087715148926,0.3474087715148926,0.0,177.48960876464844,189.0,10186.8447265625,-0.0,2970.304931640625,1.0,283.24444580078125,287.8360595703125,290.2684631347656,291.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,17977.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491280019283294,1.0,0.0,0.0,0.5303328633308411,0.5303364992141724,1.8766813880688463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3392.39111328125,0.0,23.87110710144043,1895.4371337890625,0.0,372.93798828125,0.2532616853713989,1.0,0.0,3.0,1.0,0.0
11976420,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7490968704223633,0.2792997360229492,0.2545919120311737,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.9763267040252686,0.6161432266235352,0.5844569206237793,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.9010565280914308,0.4938986301422119,0.3462149798870086,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.820452868938446,0.3686997592449188,0.3521090745925903,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.732175350189209,0.259272038936615,1.1821701526641846,288.3665466308594,288.2980041503906,291.45001220703125,287.2551574707031,291.45001220703125,297.3238830566406,288.3665771484375,1.0,0.620503306388855,1.0,1.0,0.0,1.0,-3.2657134532928467,3.265704870223999,8.572621482016984e-06,2.521604299545288,0.347861498594284,0.347861498594284,0.0,179.65130615234375,189.0,10201.67578125,-0.0,2992.795166015625,1.0,283.2442626953125,287.8351135253906,290.263427734375,291.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17976.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449880987405777,1.0,0.0,0.0,0.5312401056289673,0.5312437415122986,1.8831077142067443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3396.95068359375,0.0,23.92353630065918,1895.4371337890625,0.0,374.6369934082031,0.2533639371395111,1.0,0.0,3.0,1.0,0.0
11976480,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667297363281,0.7473985552787781,0.2795312702655792,0.2548691630363464,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.9738338589668274,0.6160993576049805,0.5844594240188599,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.900050163269043,0.4963086545467376,0.3479357957839966,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.8187229037284851,0.3691778481006622,0.352632462978363,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667297363281,0.7306131720542908,0.2595326602458954,1.183682560920715,288.36676025390625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3235778808594,288.3667907714844,1.0,0.6222265362739563,1.0,1.0,0.0,1.0,-3.270566940307617,3.270558357238769,8.598000931669958e-06,2.5253045558929443,0.3483220636844635,0.3483220636844635,0.0,181.6649475097656,192.0,10218.8994140625,-0.0,3014.44775390625,1.0,283.2441101074219,287.8344116210937,290.25836181640625,291.0350952148437,293.1499938964844,293.1499938964844,283.1499938964844,17977.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505416452884674,1.0,0.0,0.0,0.5321837663650513,0.5321874022483826,1.889803868948548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3401.89794921875,0.0,23.980234146118164,1895.4371337890625,0.0,376.13385009765625,0.2534680366516113,1.0,0.0,3.0,1.0,0.0
11976540,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.7458817362785339,0.2797544598579407,0.2551339566707611,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9715548753738404,0.6160916686058044,0.5845030546188354,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.8992718458175659,0.4987188875675201,0.3496529161930084,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.817175567150116,0.369647204875946,0.3531423211097717,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.7292169332504272,0.2597874104976654,1.1851418018341064,288.3661193847656,288.2980041503906,291.45001220703125,287.2471618652344,291.45001220703125,297.32330322265625,288.3661193847656,1.0,0.6238635182380676,1.0,1.0,0.0,1.0,-3.2753708362579346,3.275362253189087,8.623160283605102e-06,2.5289676189422607,0.3487685620784759,0.3487685620784759,0.0,183.533432006836,192.0,10233.248046875,-0.0,3035.241455078125,1.0,283.24395751953125,287.83331298828125,290.25360107421875,291.0315246582031,293.1499938964844,293.1499938964844,283.1499938964844,17976.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511357247829437,1.0,0.0,0.0,0.5330775380134583,0.5330811738967896,1.8961568315489785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3406.28515625,0.0,24.03157424926757,1895.4371337890625,0.0,377.4847412109375,0.2535699009895324,1.0,0.0,3.0,1.0,0.0
11976600,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660888671875,0.7444755434989929,0.2799722850322723,0.2553901374340057,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660888671875,0.9693946838378906,0.6160997152328491,0.5845634341239929,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660888671875,0.8986291289329529,0.5011310577392578,0.3513683378696441,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660888671875,0.8157356381416321,0.3701105713844299,0.3536427319049835,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660888671875,0.7279203534126282,0.2600385248661041,1.1865668296813965,288.3660888671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32305908203125,288.3661193847656,1.0,0.6254478096961975,1.0,1.0,0.0,1.0,-3.2801296710968018,3.280121088027954,8.64812136569526e-06,2.532597064971924,0.3492218852043152,0.3492218852043152,0.0,185.3187713623047,195.0,10249.943359375,-0.0,3055.529052734375,1.0,283.2438049316406,287.8324279785156,290.2489624023437,291.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,17977.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516929090023041,1.0,0.0,0.0,0.5340033769607544,0.5340070128440857,1.9027488917799932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3411.02099609375,0.0,24.086801528930664,1895.4371337890625,0.0,378.7559509277344,0.2536720633506775,1.0,0.0,3.0,1.0,0.0
11976660,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.7431609630584717,0.2801834642887115,0.2556380331516266,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.9673332571983336,0.616115391254425,0.5846331715583801,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.8980997800827026,0.5035446286201477,0.3530828952789306,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36553955078125,0.8143838047981262,0.3705666959285736,0.3541337847709656,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.7267061471939087,0.2602851986885071,1.1879597902297974,288.36553955078125,288.2980041503906,291.45001220703125,287.23883056640625,291.45001220703125,297.32281494140625,288.36553955078125,1.0,0.626986026763916,1.0,1.0,0.0,1.0,-3.284839153289795,3.284830570220948,8.672861440572888e-06,2.5361897945404053,0.3496658205986023,0.3496658205986023,0.0,187.03379821777344,195.0,10264.4892578125,-0.0,3075.3701171875,1.0,283.2436218261719,287.83135986328125,290.2445068359375,291.0245666503906,293.1499938964844,293.1499938964844,283.1499938964844,17976.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522422254085541,1.0,0.0,0.0,0.5348973870277405,0.5349010229110718,1.9091253022907043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3415.4462890625,0.0,24.13861656188965,1895.4371337890625,0.0,380.0133056640625,0.2537732720375061,1.0,0.0,3.0,1.0,0.0
11976720,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.7419129014015198,0.2803900241851806,0.2558794021606445,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.965337872505188,0.6161342263221741,0.5847057700157166,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.8976510763168335,0.5059612989425659,0.3547976016998291,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.8130931854248047,0.3710174262523651,0.3546173572540283,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.7255504727363586,0.2605288624763489,1.1893280744552612,288.3656311035156,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3226013183594,288.3656616210937,1.0,0.6284909844398499,1.0,1.0,0.0,1.0,-3.28950572013855,3.289497137069702,8.697412340552546e-06,2.539750576019287,0.3501177430152893,0.3501177430152893,0.0,188.7009735107422,198.0,10281.4541015625,-0.0,3094.901611328125,1.0,283.24346923828125,287.83056640625,290.2400817871094,291.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,17977.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452782928943634,1.0,0.0,0.0,0.5358303785324097,0.535834014415741,1.915791081330553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3420.329833984375,0.0,24.19495391845703,1895.4371337890625,0.0,381.2549133300781,0.2538768351078033,1.0,0.0,3.0,1.0,0.0
