time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.7407148480415344,0.2805900871753692,0.2561144232749939,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648986816406,0.9633881449699402,0.6161497831344604,0.5847769379615784,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.8972620964050293,0.5083783864974976,0.3565123081207275,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.811846137046814,0.3714610934257507,0.3550936281681061,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.7244378924369812,0.260768175125122,1.1906734704971311,288.36492919921875,288.2980041503906,291.45001220703125,287.23016357421875,291.45001220703125,297.3223876953125,288.3648986816406,1.0,0.6299696564674377,1.0,1.0,0.0,1.0,-3.2941267490386963,3.2941181659698486,8.721763151697814e-06,2.543278217315674,0.350555270910263,0.350555270910263,0.0,190.33384704589844,198.0,10295.431640625,-0.0,3114.19189453125,1.0,283.2433166503906,287.82940673828125,290.2357788085937,291.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,17976.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533499181270599,1.0,0.0,0.0,0.5367165207862854,0.5367201566696167,1.9221328528828973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3424.651611328125,0.0,24.246273040771484,1895.4371337890625,0.0,382.56103515625,0.2539767920970917,1.0,0.0,3.0,1.0,0.0
11976840,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645324707031,0.7395570278167725,0.2807841300964355,0.2563428580760956,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645324707031,0.9614729285240172,0.61616051197052,0.5848433971405029,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645324707031,0.8969212174415588,0.5107969045639038,0.358227014541626,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645324707031,0.8106322288513184,0.3718979358673095,0.3555622696876526,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36456298828125,0.7233591675758362,0.261003315448761,1.1919947862625122,288.3645324707031,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3222045898437,288.3645324707031,1.0,0.6314250230789185,1.0,1.0,0.0,1.0,-3.2986960411071777,3.29868745803833,8.745877494220622e-06,2.5467677116394043,0.3509941697120666,0.3509941697120666,0.0,191.9395904541016,201.0,10310.7060546875,-0.0,3133.265869140625,1.0,283.2431335449219,287.82830810546875,290.2314147949219,291.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17976.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539363086223602,1.0,0.0,0.0,0.5376027822494507,0.537606418132782,1.9284859931190122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3429.0107421875,0.0,24.29821014404297,1895.4371337890625,0.0,383.91644287109375,0.2540769279003143,1.0,0.0,3.0,1.0,0.0
11976900,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.7384299039840698,0.2809735536575317,0.2565663158893585,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.959579586982727,0.6161665320396423,0.584905207157135,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.8966149091720581,0.5132174491882324,0.3599422872066498,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.8094406723976135,0.3723294734954834,0.3560250401496887,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.7223047018051147,0.2612351775169372,1.1932978630065918,288.3642578125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3219909667969,288.3642578125,1.0,0.6328639388084412,1.0,1.0,0.0,1.0,-3.303225040435791,3.3032162189483643,8.769815394771285e-06,2.5502278804779053,0.3514322936534881,0.3514322936534881,0.0,193.5282745361328,201.0,10326.2255859375,-0.0,3152.2041015625,1.0,283.24298095703125,287.82733154296875,290.2269592285156,291.0114440917969,293.1499938964844,293.1499938964844,283.1499938964844,17976.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545364677906036,1.0,0.0,0.0,0.5384981036186218,0.5385017395019531,1.9349144508851168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3433.4765625,0.0,24.35124397277832,1895.4371337890625,0.0,385.3084716796875,0.2541768252849579,1.0,0.0,3.0,1.0,0.0
11976960,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7373301386833191,0.2811580598354339,0.2567848265171051,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.95770525932312,0.6161665916442871,0.5849613547325134,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.8963395953178406,0.5156396627426147,0.3616583347320556,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.8082675933837891,0.3727553486824035,0.3564819395542145,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7212712168693542,0.2614636123180389,1.1945828199386597,288.36395263671875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3218078613281,288.3639831542969,1.0,0.6342878341674805,1.0,1.0,0.0,1.0,-3.3077139854431152,3.3077051639556885,8.79357958183391e-06,2.553659200668335,0.3518683910369873,0.3518683910369873,0.0,195.1021881103516,204.0,10341.6162109375,-0.0,3171.017822265625,1.0,283.2428283691406,287.82635498046875,290.2223815917969,291.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551489353179931,1.0,0.0,0.0,0.5393927097320557,0.539396345615387,1.9413489482644763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3437.94873046875,0.0,24.40440559387207,1895.4371337890625,0.0,386.7341918945313,0.2542771697044372,1.0,0.0,3.0,1.0,0.0
11977020,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.7362528443336487,0.2813383340835571,0.256999135017395,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.9558444619178772,0.6161609888076782,0.5850120782852173,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.896088719367981,0.5180638432502747,0.3633752763271332,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.8071075081825256,0.3731762766838074,0.3569337427616119,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.7202538251876831,0.2616889476776123,1.1958521604537964,288.3637084960937,288.2980041503906,291.45001220703125,287.2115478515625,291.45001220703125,297.3216247558594,288.3637084960937,1.0,0.6356995105743408,1.0,1.0,0.0,1.0,-3.312166929244995,3.3121581077575684,8.817189154797234e-06,2.557065010070801,0.3523032963275909,0.3523032963275909,0.0,196.6659545898437,204.0,10356.9873046875,-0.0,3189.7421875,1.0,283.24267578125,287.825439453125,290.2176513671875,291.0044250488281,293.1499938964844,293.1499938964844,283.1499938964844,17977.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557698369026184,1.0,0.0,0.0,0.5402887463569641,0.5402924418449402,1.9478044066545408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3442.4404296875,0.0,24.457895278930664,1895.4371337890625,0.0,388.184814453125,0.2543782293796539,1.0,0.0,3.0,1.0,0.0
11977080,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.735194981098175,0.2815117537975311,0.2572073340415954,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.9539952874183656,0.6161453723907471,0.5850539207458496,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.8958606123924255,0.5204885601997375,0.3650928437709808,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.8059571385383606,0.3735895156860351,0.3573783040046692,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.7192496657371521,0.2619093954563141,1.1970993280410769,288.3631286621094,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3214416503906,288.3631286621094,1.0,0.6370970606803894,1.0,1.0,0.0,1.0,-3.316567659378052,3.316558837890625,8.840558621159289e-06,2.560432910919189,0.3527300655841827,0.3527300655841827,0.0,198.2194366455078,207.0,10371.1611328125,-0.0,3208.338134765625,1.0,283.2425231933594,287.8243408203125,290.2128295898437,291.00079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17976.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564047455787658,1.0,0.0,0.0,0.5411606431007385,0.5411642789840698,1.9540959073083293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3446.6318359375,0.0,24.50913047790528,1895.4371337890625,0.0,389.6736145019531,0.2544775605201721,1.0,0.0,3.0,1.0,0.0
11977140,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7341535687446594,0.2816817164421081,0.2574118375778198,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.952153980731964,0.6161243319511414,0.5850901007652283,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.8956491947174072,0.5229154229164124,0.3668111264705658,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.8048149943351746,0.3739985525608063,0.3578183650970459,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7182554006576538,0.2621271908283233,1.198332667350769,288.3629455566406,288.2980041503906,291.45001220703125,287.2015380859375,291.45001220703125,297.3212585449219,288.3629455566406,1.0,0.6384857296943665,1.0,1.0,0.0,1.0,-3.3209362030029297,3.320927381515503,8.86379257281078e-06,2.5637781620025635,0.3531606495380401,0.3531606495380401,0.0,199.7680206298828,207.0,10388.4150390625,-0.0,3226.879638671875,1.0,283.24237060546875,287.8233947753906,290.20782470703125,290.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570396542549133,1.0,0.0,0.0,0.5421460270881653,0.5421496629714966,1.961218742962956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3451.6513671875,0.0,24.571672439575195,1895.4371337890625,0.0,391.16796875,0.2545697391033172,1.0,0.0,3.0,1.0,0.0
11977200,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.7331265211105347,0.281845360994339,0.2576108574867248,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624267578125,0.950319766998291,0.6160933971405029,0.5851173400878906,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624267578125,0.8954542875289917,0.5253428220748901,0.3685300946235657,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624267578125,0.8036875128746033,0.3744004666805267,0.3582517802715301,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.7172690033912659,0.2623403966426849,1.1995455026626587,288.3624267578125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32110595703125,288.3624267578125,1.0,0.6398629546165466,1.0,1.0,0.0,1.0,-3.3252556324005127,3.325246572494507,8.886801879270934e-06,2.5670886039733887,0.3535835742950439,0.3535835742950439,0.0,201.3107147216797,210.0,10401.25390625,-0.0,3245.322509765625,1.0,283.2422180175781,287.8223571777344,290.2026672363281,290.992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17977.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457680344581604,1.0,0.0,0.0,0.5429237484931946,0.5429273843765259,1.9668496165081706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3455.234619140625,0.0,24.61449241638184,1895.4371337890625,0.0,392.6816711425781,0.254677265882492,1.0,0.0,3.0,1.0,0.0
11977260,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.7321121692657471,0.2820053696632385,0.2578064501285553,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.9484909176826476,0.616056501865387,0.5851389765739441,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.8952714204788208,0.5277712345123291,0.3702494502067566,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.8025736212730408,0.3747980296611786,0.3586810231208801,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.7162883281707764,0.2625507712364197,1.2007454633712769,288.3620300292969,288.2980041503906,291.45001220703125,287.190673828125,291.45001220703125,297.3209228515625,288.3620300292969,1.0,0.6412330269813538,1.0,1.0,0.0,1.0,-3.3295435905456543,3.3295345306396484,8.909688403946348e-06,2.570380449295044,0.3540052771568298,0.3540052771568298,0.0,202.85159301757807,210.0,10416.203125,-0.0,3263.72900390625,1.0,283.2420654296875,287.8213195800781,290.1972961425781,290.9887390136719,293.1499938964844,293.1499938964844,283.1499938964844,17977.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583625495433807,1.0,0.0,0.0,0.5437945127487183,0.5437981486320496,1.9731634992581348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3459.3818359375,0.0,24.666467666625977,1895.4371337890625,0.0,394.2998352050781,0.254775732755661,1.0,0.0,3.0,1.0,0.0
11977320,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.7311110496520996,0.2821614742279053,0.2579980790615082,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.9466702342033386,0.6160129904747009,0.5851537585258484,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.8951030373573303,0.5302017331123352,0.3719698488712311,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.801474392414093,0.375190794467926,0.3591053187847137,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.7153137922286987,0.2627581357955932,1.2019301652908323,288.36181640625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3207702636719,288.36181640625,1.0,0.6425946950912476,1.0,1.0,0.0,1.0,-3.3337957859039307,3.333786725997925,8.932443051890004e-06,2.5736563205718994,0.3544284999370575,0.3544284999370575,0.0,204.38888549804688,213.0,10431.365234375,-0.0,3282.078125,1.0,283.241943359375,287.8204345703125,290.1914367675781,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17977.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591100811958313,1.0,0.0,0.0,0.5446773171424866,0.5446810126304626,1.9795756145413186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3463.67822265625,0.0,24.71982383728028,1895.4371337890625,0.0,396.0804138183594,0.2548761367797851,1.0,0.0,3.0,1.0,0.0
11977380,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.7301205396652222,0.2823123931884765,0.2581855356693268,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.9448553323745728,0.6159607172012329,0.5851612091064453,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.8949459195137024,0.5326322913169861,0.3736906945705414,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.8003872632980347,0.3755775392055511,0.3595243692398071,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.7143427133560181,0.2629615068435669,1.2030986547470093,288.3611145019531,288.2980041503906,291.45001220703125,287.1772766113281,291.45001220703125,297.3205871582031,288.3611145019531,1.0,0.6439483165740967,1.0,1.0,0.0,1.0,-3.3380088806152344,3.338000059127808,8.955044904723763e-06,2.5769131183624268,0.3548411130905151,0.3548411130905151,0.0,205.9243621826172,213.0,10444.9873046875,-0.0,3300.37158203125,1.0,283.2417907714844,287.8192749023437,290.18505859375,290.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599381387233734,1.0,0.0,0.0,0.5455256104469299,0.545529305934906,1.9857465005657104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3467.483642578125,0.0,24.76981544494629,1895.4371337890625,0.0,398.0621337890625,0.2549737691879272,1.0,0.0,3.0,1.0,0.0
11977440,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7291406989097595,0.2824597060680389,0.2583689987659454,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.9430479407310486,0.6159018278121948,0.5851614475250244,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.8948007822036743,0.5350652933120728,0.3754124641418457,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7993126511573792,0.375959575176239,0.3599383234977722,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7133747935295105,0.2631619572639465,1.204251408576965,288.3611145019531,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3204345703125,288.36114501953125,1.0,0.6452940106391907,1.0,1.0,0.0,1.0,-3.342184543609619,3.3421757221221924,8.97750214789994e-06,2.580151319503784,0.3552616536617279,0.3552616536617279,0.0,207.45755004882807,216.0,10461.0947265625,-0.0,3318.609619140625,1.0,283.2416381835937,287.8184814453125,290.1778869628906,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608100652694702,1.0,0.0,0.0,0.5464126467704773,0.5464163422584534,1.9922094196545004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3471.687744140625,0.0,24.82435417175293,1895.4371337890625,0.0,400.159423828125,0.2550735771656036,1.0,0.0,3.0,1.0,0.0
11977500,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603210449219,0.7281699776649475,0.2826020121574402,0.2585486173629761,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602905273437,0.9412473440170288,0.6158341765403748,0.5851545333862305,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602905273437,0.8946657776832581,0.5374982953071594,0.3771347999572754,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603210449219,0.7982493042945862,0.3763356804847717,0.3603473305702209,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603210449219,0.7124084830284119,0.2633585035800934,1.205389142036438,288.3602905273437,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3202514648437,288.3602905273437,1.0,0.6466324329376221,1.0,1.0,0.0,1.0,-3.3463239669799805,3.3463149070739746,8.999821147881448e-06,2.5833728313446045,0.3556674718856811,0.3556674718856811,0.0,208.9895935058593,216.0,10474.0224609375,-0.0,3336.7998046875,1.0,283.2414855957031,287.8172912597656,290.17010498046875,290.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,17977.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617365896701813,1.0,0.0,0.0,0.5472468137741089,0.5472504496574402,1.998296461636073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3475.216796875,0.0,24.873271942138672,1895.4371337890625,0.0,402.4000244140625,0.2551707029342651,1.0,0.0,3.0,1.0,0.0
11977560,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.7272067666053772,0.2827396690845489,0.2587238550186157,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.9394527673721312,0.6157581806182861,0.5851394534111023,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.8945395946502686,0.5399320721626282,0.3788574337959289,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.7971956729888916,0.3767060041427612,0.3607506453990936,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.7114419341087341,0.2635512948036194,1.2065092325210571,288.35986328125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.320068359375,288.35986328125,1.0,0.6479631066322327,1.0,1.0,0.0,1.0,-3.3504204750061035,3.3504116535186768,9.021963705890812e-06,2.586571216583252,0.3560743033885956,0.3560743033885956,0.0,210.52088928222656,219.0,10488.462890625,-0.0,3354.929443359375,1.0,283.2413635253906,287.8161926269531,290.1615295410156,290.9597473144531,293.1499938964844,293.1499938964844,283.1499938964844,17977.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626874923706054,1.0,0.0,0.0,0.5480919480323792,0.5480955839157104,2.0044735649094043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3478.775390625,0.0,24.923978805541992,1895.4371337890625,0.0,404.7124938964844,0.2552664577960968,1.0,0.0,3.0,1.0,0.0
11977620,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7262517809867859,0.2828738689422607,0.2588956654071808,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9376667141914368,0.6156753301620483,0.5851176381111145,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.8944230675697327,0.5423677563667297,0.3805809020996094,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7961529493331909,0.3770716488361358,0.3611493408679962,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.710475504398346,0.2637411057949066,1.2076151371002195,288.3594970703125,288.2980041503906,291.45001220703125,287.142822265625,291.45001220703125,297.3199157714844,288.3594970703125,1.0,0.6492868661880493,1.0,1.0,0.0,1.0,-3.354483127593994,3.3544740676879883,9.04397438716842e-06,2.5897529125213623,0.3564799129962921,0.3564799129962921,0.0,212.0511779785156,219.0,10502.751953125,-0.0,3373.0166015625,1.0,283.2412109375,287.8152160644531,290.1522521972656,290.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636447131633758,1.0,0.0,0.0,0.5489384531974792,0.5489420890808105,2.0106696752009163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3482.34423828125,0.0,24.97493362426757,1895.4371337890625,0.0,407.05377197265625,0.2553629875183105,1.0,0.0,3.0,1.0,0.0
11977680,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7253040075302124,0.2830031216144562,0.2590630948543548,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.9358894228935242,0.615583062171936,0.5850871205329895,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.8943164348602295,0.5448044538497925,0.3823053240776062,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7951204180717468,0.3774309158325195,0.3615420758724212,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7095080614089966,0.2639268934726715,1.2087029218673706,288.3590393066406,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3197326660156,288.3590393066406,1.0,0.6506024599075317,1.0,1.0,0.0,1.0,-3.3585028648376465,3.3584938049316406,9.06580771697918e-06,2.592911958694458,0.3568806648254394,0.3568806648254394,0.0,213.57969665527344,222.0,10516.71875,-0.0,3391.03466796875,1.0,283.2410583496094,287.814208984375,290.1422119140625,290.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,17977.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645828902721405,1.0,0.0,0.0,0.5497761964797974,0.5497798919677734,2.01681178424451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3485.742919921875,0.0,25.025371551513672,1895.4371337890625,0.0,409.3614807128906,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11977740,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.7243627309799194,0.2831288874149322,0.2592275142669678,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.934121549129486,0.6154840588569641,0.5850504040718079,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.894217848777771,0.547242283821106,0.3840303421020508,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.7940977811813354,0.3777856230735779,0.3619306087493896,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.7085387706756592,0.2641097605228424,1.2097781896591189,288.3584899902344,288.2980041503906,291.45001220703125,287.122314453125,291.45001220703125,297.319580078125,288.3584899902344,1.0,0.6519120931625366,1.0,1.0,0.0,1.0,-3.362491607666016,3.3624825477600098,9.087520993489306e-06,2.596055269241333,0.3572774827480316,0.3572774827480316,0.0,215.10821533203125,222.0,10530.3115234375,-0.0,3409.021240234375,1.0,283.2409362792969,287.81317138671875,290.13165283203125,290.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655178189277649,1.0,0.0,0.0,0.5506024956703186,0.5506061315536499,2.0228785757581136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3488.97216796875,0.0,25.074790954589844,1895.4371337890625,0.0,411.67425537109375,0.2555541396141052,1.0,0.0,3.0,1.0,0.0
11977800,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.7234271764755249,0.2832505106925964,0.2593881785869598,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.9323635697364808,0.615376889705658,0.585006058216095,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.8941273093223572,0.5496808886528015,0.3857559561729431,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.7930845022201538,0.3781348168849945,0.3623139560222626,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.7075700163841248,0.2642892003059387,1.210837960243225,288.3580017089844,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.31939697265625,288.3580017089844,1.0,0.6532147526741028,1.0,1.0,0.0,1.0,-3.366442441940308,3.3664333820343018,9.109080565394834e-06,2.5991785526275635,0.3576714694499969,0.3576714694499969,0.0,216.6361083984375,225.0,10544.06640625,-0.0,3426.9560546875,1.0,283.24078369140625,287.8121337890625,290.1205749511719,290.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,17977.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664329290390014,1.0,0.0,0.0,0.551425576210022,0.551429271697998,2.028931156417002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3492.116943359375,0.0,25.1242733001709,1895.4371337890625,0.0,413.9506530761719,0.2556483745574951,1.0,0.0,3.0,1.0,0.0
11977860,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.7224969863891602,0.2833684682846069,0.2595454752445221,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.9306166172027588,0.6152623891830444,0.5849547386169434,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.8940446376800537,0.5521208047866821,0.3874822556972503,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.7920806407928467,0.37847900390625,0.3626925349235534,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.7066086530685425,0.2644654810428619,1.211883544921875,288.3575134277344,288.2980041503906,291.45001220703125,287.0999450683594,291.45001220703125,297.3192443847656,288.3575134277344,1.0,0.6545109152793884,1.0,1.0,0.0,1.0,-3.370359182357788,3.3703501224517822,9.130500075116288e-06,2.6022837162017822,0.3580624461174011,0.3580624461174011,0.0,218.16357421875,225.0,10557.775390625,-0.0,3444.84765625,1.0,283.2406616210937,287.81109619140625,290.1090087890625,290.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673289954662323,1.0,0.0,0.0,0.5522463321685791,0.5522499680519104,2.0349753881987453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3495.197998046875,0.0,25.173805236816406,1895.4371337890625,0.0,416.1919555664063,0.2557419836521148,1.0,0.0,3.0,1.0,0.0
11977920,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7215726375579834,0.2834833562374115,0.2596997320652008,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.9288833141326904,0.6151412129402161,0.5848967432975769,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.8939711451530457,0.5545628070831299,0.3892096877098083,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7910871505737305,0.3788186609745025,0.363066554069519,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.7056559324264526,0.2646391689777374,1.212916135787964,288.3572998046875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3190612792969,288.3573303222656,1.0,0.6558006405830383,1.0,1.0,0.0,1.0,-3.3742446899414062,3.3742356300354004,9.151798622042406e-06,2.605372905731201,0.3584555685520172,0.3584555685520172,0.0,219.6896514892578,228.0,10572.3251953125,-0.0,3462.696533203125,1.0,283.2405090332031,287.8102722167969,290.0969543457031,290.9027404785156,293.1499938964844,293.1499938964844,283.1499938964844,17978.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681897759437561,1.0,0.0,0.0,0.553083598613739,0.5530872941017151,2.0411505374795524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3498.465087890625,0.0,25.22547912597656,1895.4371337890625,0.0,418.3564453125,0.2558385729789734,1.0,0.0,3.0,1.0,0.0
11977980,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.7206518650054932,0.2835941910743713,0.2598508596420288,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.9271621108055116,0.6150122880935669,0.5848322510719299,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.8939037919044495,0.5570047497749329,0.3909375071525574,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.7901020646095276,0.3791531026363373,0.3634361326694488,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.704710066318512,0.2648095488548279,1.2139357328414917,288.35662841796875,288.2980041503906,291.45001220703125,287.0759582519531,291.45001220703125,297.31890869140625,288.3565979003906,1.0,0.6570844650268555,1.0,1.0,0.0,1.0,-3.3780975341796875,3.3780882358551025,9.17296165425796e-06,2.60844349861145,0.3588381707668304,0.3588381707668304,0.0,221.2162628173828,228.0,10584.927734375,-0.0,3480.5107421875,1.0,283.2403869628906,287.8091735839844,290.0846252441406,290.8916320800781,293.1499938964844,293.1499938964844,283.1499938964844,17978.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690452516078949,1.0,0.0,0.0,0.553879976272583,0.5538836121559143,2.0470327655175424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3501.243408203125,0.0,25.27281188964844,1895.4371337890625,0.0,420.5187683105469,0.2559318244457245,1.0,0.0,3.0,1.0,0.0
11978040,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.7197353839874268,0.2837019562721252,0.2599986493587494,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.9254558682441713,0.6148765683174133,0.5847605466842651,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.8938449025154114,0.5594488978385925,0.3926663100719452,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.7891265749931335,0.3794828057289123,0.3638007640838623,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.7037723064422607,0.264977216720581,1.2149412631988523,288.35650634765625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3187561035156,288.35650634765625,1.0,0.6583616733551025,1.0,1.0,0.0,1.0,-3.3819165229797363,3.3819074630737305,9.193985533784144e-06,2.6114957332611084,0.3592266738414764,0.3592266738414764,0.0,222.7415313720703,231.0,10599.6943359375,-0.0,3498.27490234375,1.0,283.2402648925781,287.8083801269531,290.07183837890625,290.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,17979.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469862163066864,1.0,0.0,0.0,0.5547107458114624,0.5547143816947937,2.0531780720034486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3504.39892578125,0.0,25.3243350982666,1895.4371337890625,0.0,422.5942077636719,0.2560268044471741,1.0,0.0,3.0,1.0,0.0
11978100,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.7188214063644409,0.2838055789470672,0.2601434588432312,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.923763871192932,0.6147331595420837,0.5846825242042542,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.8937917947769165,0.5618926286697388,0.3943953514099121,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.788159191608429,0.3798072338104248,0.3641610741615295,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.7028412222862244,0.2651416063308716,1.2159345149993896,288.355712890625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3185729980469,288.3556823730469,1.0,0.6596332788467407,1.0,1.0,0.0,1.0,-3.385704517364502,3.385695219039917,9.214880265062677e-06,2.614529848098755,0.3596020042896271,0.3596020042896271,0.0,224.267318725586,231.0,10611.78515625,-0.0,3516.006103515625,1.0,283.2401123046875,287.8072204589844,290.05889892578125,290.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,17978.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470678299665451,1.0,0.0,0.0,0.5554947257041931,0.5554984211921692,2.0589858706898667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3506.987060546875,0.0,25.3709774017334,1895.4371337890625,0.0,424.6778869628906,0.2561189532279968,1.0,0.0,3.0,1.0,0.0
11978160,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.717909038066864,0.2839052677154541,0.2602845132350921,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.9220868945121764,0.6145819425582886,0.5845969319343567,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.8937445282936096,0.5643368363380432,0.3961245417594909,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.7871994376182556,0.3801261484622955,0.3645160496234894,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.7019164562225342,0.2653027176856994,1.2169125080108645,288.355224609375,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3183898925781,288.355224609375,1.0,0.6608982682228088,1.0,1.0,0.0,1.0,-3.389454364776612,3.3894450664520264,9.235606739821378e-06,2.6175408363342285,0.359977662563324,0.359977662563324,0.0,225.79299926757807,234.0,10625.1591796875,-0.0,3533.68310546875,1.0,283.239990234375,287.8061828613281,290.045654296875,290.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,17978.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714744389057159,1.0,0.0,0.0,0.5562858581542969,0.556289553642273,2.064854953687245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3509.641357421875,0.0,25.418922424316406,1895.4371337890625,0.0,426.7205810546875,0.2562098503112793,1.0,0.0,3.0,1.0,0.0
11978220,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.7169985771179199,0.2840015292167663,0.26042240858078,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.9204273223876952,0.6144239902496338,0.5845047831535339,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.8937037587165833,0.5667821168899536,0.3978542387485504,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.7862481474876404,0.3804401159286499,0.3648662567138672,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.700998842716217,0.2654609084129333,1.2178772687911987,288.354736328125,288.2980041503906,291.45001220703125,287.02423095703125,291.45001220703125,297.3182373046875,288.3547058105469,1.0,0.6621570587158203,1.0,1.0,0.0,1.0,-3.3931713104248047,3.393162250518799,9.25619406189071e-06,2.6205320358276367,0.3603497743606567,0.3603497743606567,0.0,227.31817626953125,234.0,10638.2041015625,-0.0,3551.31591796875,1.0,283.2398681640625,287.80517578125,290.0321655273437,290.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722526669502258,1.0,0.0,0.0,0.5570749044418335,0.5570785403251648,2.070716398350214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3512.276611328125,0.0,25.46688461303711,1895.4371337890625,0.0,428.7268981933594,0.2562999129295349,1.0,0.0,3.0,1.0,0.0
11978280,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7160901427268982,0.2840948700904846,0.2605574429035187,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.91878741979599,0.6142604351043701,0.5844069123268127,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8936702609062195,0.5692287087440491,0.3995846509933471,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7853058576583862,0.3807495832443237,0.3652120530605316,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7000889182090759,0.2656166851520538,1.2188299894332886,288.3544616699219,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.31805419921875,288.3544616699219,1.0,0.6634100079536438,1.0,1.0,0.0,1.0,-3.396859645843506,3.396850347518921,9.2766576926806e-06,2.6235058307647705,0.3607229590415954,0.3607229590415954,0.0,228.8423767089844,237.0,10651.8447265625,-0.0,3568.909912109375,1.0,283.23974609375,287.8043212890625,290.0184020996094,290.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,17979.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730042219161987,1.0,0.0,0.0,0.5578672289848328,0.5578709244728088,2.0766112385217642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3515.01806640625,0.0,25.51547813415528,1895.4371337890625,0.0,430.6734924316406,0.2563922703266144,1.0,0.0,3.0,1.0,0.0
11978340,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7151822447776794,0.2841844856739044,0.2606894671916961,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9171672463417052,0.6140905022621155,0.5843033194541931,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8936424255371094,0.5716754198074341,0.4013153612613678,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7843714952468872,0.3810538947582245,0.3655532896518707,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.699185848236084,0.2657694220542907,1.219770431518555,288.3538513183594,288.2980041503906,291.45001220703125,286.9970092773437,291.45001220703125,297.3179016113281,288.3538513183594,1.0,0.6646572947502136,1.0,1.0,0.0,1.0,-3.400517225265503,3.400507926940918,9.296988537244031e-06,2.626460313796997,0.3610880076885223,0.3610880076885223,0.0,230.3664703369141,237.0,10664.181640625,-0.0,3586.465576171875,1.0,283.2395935058594,287.8033142089844,290.0045471191406,290.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,17978.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737450182437897,1.0,0.0,0.0,0.5586378574371338,0.5586414933204651,2.0823520685553376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3517.4814453125,0.0,25.56197929382324,1895.4371337890625,0.0,432.6009826660156,0.2564824223518371,1.0,0.0,3.0,1.0,0.0
11978400,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7142741680145264,0.2842705845832824,0.2608183622360229,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9155678153038024,0.6139142513275146,0.5841938853263855,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.893619954586029,0.5741223096847534,0.4030462205410003,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7834447622299194,0.3813531994819641,0.3658897876739502,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.6982893943786621,0.265919417142868,1.220698356628418,288.3533935546875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3177185058594,288.3533935546875,1.0,0.6658986806869507,1.0,1.0,0.0,1.0,-3.4041430950164795,3.4041337966918945,9.31717841012869e-06,2.629394292831421,0.3614515662193298,0.3614515662193298,0.0,231.8904266357422,240.0,10677.0693359375,-0.0,3603.980224609375,1.0,283.2394714355469,287.8023376464844,289.99053955078125,290.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,17978.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744682013988495,1.0,0.0,0.0,0.5594096779823303,0.5594133734703064,2.088110306885937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3519.956298828125,0.0,25.60904884338379,1895.4371337890625,0.0,434.4911193847656,0.2565718293190002,1.0,0.0,3.0,1.0,0.0
11978460,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.713365375995636,0.2843533158302307,0.2609442174434662,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.9139899015426636,0.6137303709983826,0.5840778946876526,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8936029076576233,0.5765697360038757,0.4047772884368896,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7825256586074829,0.3816476166248321,0.3662216961383819,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6973995566368103,0.2660666704177856,1.221614122390747,288.3529052734375,288.2980041503906,291.45001220703125,286.96923828125,291.45001220703125,297.3175354003906,288.3529052734375,1.0,0.6671344041824341,1.0,1.0,0.0,1.0,-3.407737970352173,3.407728672027588,9.337229130323976e-06,2.632307529449463,0.3618115782737732,0.3618115782737732,0.0,233.4141540527344,240.0,10689.955078125,-0.0,3621.453125,1.0,283.2393493652344,287.8013610839844,289.9764404296875,290.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,17979.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751748740673065,1.0,0.0,0.0,0.5601885318756104,0.5601921677589417,2.093928586077709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3522.4580078125,0.0,25.65701484680176,1895.4371337890625,0.0,436.3461608886719,0.2566594779491424,1.0,0.0,3.0,1.0,0.0
11978520,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7124556303024292,0.284432977437973,0.2610671818256378,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.9124345779418944,0.6135385036468506,0.5839545726776123,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8935914039611816,0.5790177583694458,0.4065086543560028,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7816143035888672,0.3819373846054077,0.3665491044521332,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6965165734291077,0.266211450099945,1.2225183248519895,288.3525695800781,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3173828125,288.3525695800781,1.0,0.6683642864227295,1.0,1.0,0.0,1.0,-3.411301612854004,3.411292314529419,9.357138878840487e-06,2.635199785232544,0.3621712923049927,0.3621712923049927,0.0,234.9374542236328,243.0,10702.7685546875,-0.0,3638.8828125,1.0,283.2392272949219,287.8005065917969,289.96221923828125,290.7781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17979.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758573770523071,1.0,0.0,0.0,0.5609447956085205,0.5609484314918518,2.0995861049755152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3524.8837890625,0.0,25.70311546325684,1895.4371337890625,0.0,438.1453857421875,0.2567502856254577,1.0,0.0,3.0,1.0,0.0
11978580,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7115440964698792,0.2845096588134765,0.2611876428127289,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.910902738571167,0.6133390069007874,0.5838245153427124,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8935844898223877,0.5814660787582397,0.4082402288913727,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7807104587554932,0.3822228014469147,0.3668726086616516,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6956401467323303,0.2663538455963135,1.2234125137329102,288.35211181640625,288.2980041503906,291.45001220703125,286.941162109375,291.45001220703125,297.3172302246094,288.35211181640625,1.0,0.669589102268219,1.0,1.0,0.0,1.0,-3.414837598800659,3.414828300476074,9.376923117088154e-06,2.638072967529297,0.3625265955924988,0.3625265955924988,0.0,236.46109008789065,243.0,10715.302734375,-0.0,3656.28125,1.0,283.2391052246094,287.799560546875,289.9479675292969,290.7647399902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765255451202392,1.0,0.0,0.0,0.5617038011550903,0.5617074370384216,2.1052718679470672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3527.274658203125,0.0,25.74962043762207,1895.4371337890625,0.0,439.9141540527344,0.2568390667438507,1.0,0.0,3.0,1.0,0.0
