time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.7106287479400635,0.2845817506313324,0.2613042891025543,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.909393548965454,0.6131283640861511,0.583684504032135,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.8935814499855042,0.583913266658783,0.4099714159965515,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.7798125743865967,0.3825019299983978,0.367190420627594,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.6947689652442932,0.2664927840232849,1.2242921590805054,288.3515014648437,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3170471191406,288.3514709472656,1.0,0.6708070635795593,1.0,1.0,0.0,1.0,-3.418332099914551,3.418322801589966,9.396506357006729e-06,2.640916109085083,0.3628755509853363,0.3628755509853363,0.0,237.98468017578125,246.0,10727.171875,-0.0,3673.612548828125,1.0,283.2389831542969,287.7985534667969,289.9337158203125,290.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,17979.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771760404109955,1.0,0.0,0.0,0.5624461770057678,0.5624498128890991,2.1108402137315352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3529.48779296875,0.0,25.794754028320312,1895.4371337890625,0.0,441.6431274414063,0.2569262087345123,1.0,0.0,3.0,1.0,0.0
11978700,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7097107172012329,0.2846516370773315,0.2614186108112335,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.907910943031311,0.6129111051559448,0.5835378170013428,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8935831189155579,0.5863615870475769,0.4117027819156647,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7789223194122314,0.3827774822711944,0.3675045967102051,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6939046382904053,0.2666299045085907,1.2251625061035156,288.3512268066406,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3168640136719,288.3512268066406,1.0,0.6720200777053833,1.0,1.0,0.0,1.0,-3.4218008518218994,3.421791315078736,9.415970453119373e-06,2.64374041557312,0.3632273375988006,0.3632273375988006,0.0,239.50830078125,246.0,10740.2939453125,-0.0,3690.913818359375,1.0,283.2388610839844,287.7977294921875,289.9194641113281,290.7378845214844,293.1499938964844,293.1499938964844,283.1499938964844,17979.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778022766113281,1.0,0.0,0.0,0.5632038712501526,0.5632075667381287,2.1165314834092896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3531.926513671875,0.0,25.8417911529541,1895.4371337890625,0.0,443.3141174316406,0.2570142447948456,1.0,0.0,3.0,1.0,0.0
11978760,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7087883949279785,0.2847174406051636,0.2615297138690948,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.9064549207687378,0.6126840114593506,0.5833824872970581,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.893588662147522,0.5888085961341858,0.4134337902069092,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7780385613441467,0.3830474317073822,0.3678138852119446,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6930460929870605,0.2667639553546905,1.226020574569702,288.3506164550781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.31671142578125,288.3506164550781,1.0,0.673227071762085,1.0,1.0,0.0,1.0,-3.425234317779541,3.425224781036377,9.435264473722782e-06,2.646538734436035,0.3635706901550293,0.3635706901550293,0.0,241.03184509277344,249.0,10751.912109375,-0.0,3708.161376953125,1.0,283.2387390136719,287.7967529296875,289.9052734375,290.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784128963947296,1.0,0.0,0.0,0.5639348030090332,0.5639384984970093,2.1220289525558652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3534.085205078125,0.0,25.886180877685547,1895.4371337890625,0.0,444.9496765136719,0.2571005225181579,1.0,0.0,3.0,1.0,0.0
11978820,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7078620791435242,0.2847796976566314,0.2616375088691711,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9050265550613404,0.6124476790428162,0.5832183957099915,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8935976624488831,0.5912553071975708,0.4151643812656402,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7771608829498291,0.3833122253417969,0.3681182563304901,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.6921930909156799,0.2668952941894531,1.226866364479065,288.3501892089844,288.2980041503906,291.45001220703125,286.8851318359375,291.45001220703125,297.3165283203125,288.3501892089844,1.0,0.67442786693573,1.0,1.0,0.0,1.0,-3.428631544113159,3.428622245788574,9.454379323869944e-06,2.6493093967437744,0.3639130294322967,0.3639130294322967,0.0,242.5555114746093,249.0,10764.2197265625,-0.0,3725.353759765625,1.0,283.2386474609375,287.7958068847656,289.89117431640625,290.7112121582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790017604827881,1.0,0.0,0.0,0.5646694898605347,0.5646731853485107,2.1275615935678616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3536.315185546875,0.0,25.93143844604492,1895.4371337890625,0.0,446.5328369140625,0.2571862041950226,1.0,0.0,3.0,1.0,0.0
11978880,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7069386839866638,0.2848382294178009,0.2617421448230743,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.9036278128623962,0.6122022867202759,0.5830459594726562,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.8936099410057068,0.5937007069587708,0.416894257068634,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.7762893438339233,0.3835718035697937,0.3684178590774536,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.691345751285553,0.267023891210556,1.2277002334594729,288.34967041015625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3163452148437,288.3496398925781,1.0,0.675622820854187,1.0,1.0,0.0,1.0,-3.4319944381713867,3.4319849014282227,9.47332227951847e-06,2.6520533561706543,0.3642507493495941,0.3642507493495941,0.0,244.0792694091797,252.0,10775.9580078125,-0.0,3742.493896484375,1.0,283.238525390625,287.7948608398437,289.8772277832031,290.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795715808868408,1.0,0.0,0.0,0.565393328666687,0.5653970241546631,2.1330194499569188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3538.467529296875,0.0,25.975811004638672,1895.4371337890625,0.0,448.0701293945313,0.2572711706161499,1.0,0.0,3.0,1.0,0.0
11978940,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7060200572013855,0.2848936915397644,0.2618439793586731,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9022591710090636,0.6119489669799805,0.5828658938407898,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8936259150505066,0.5961459279060364,0.4186237156391144,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7754245400428772,0.38382688164711,0.3687131404876709,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6905044913291931,0.2671502232551574,1.2285237312316897,288.3492431640625,288.2980041503906,291.45001220703125,286.85772705078125,291.45001220703125,297.316162109375,288.3492126464844,1.0,0.6768122911453247,1.0,1.0,0.0,1.0,-3.43532657623291,3.435317039489746,9.492114259046502e-06,2.654773235321045,0.364587128162384,0.364587128162384,0.0,245.6028747558593,252.0,10788.0263671875,-0.0,3759.5888671875,1.0,283.2384033203125,287.7939758300781,289.8633728027344,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480117529630661,1.0,0.0,0.0,0.5661157965660095,0.5661194920539856,2.138474108903665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3540.665283203125,0.0,26.020299911499023,1895.4371337890625,0.0,449.5482177734375,0.2573557794094085,1.0,0.0,3.0,1.0,0.0
11979000,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7051058411598206,0.2849457263946533,0.2619428336620331,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9009020328521729,0.611687183380127,0.5826780200004578,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.893645167350769,0.5985898375511169,0.4203524887561798,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7745660543441772,0.3840770721435547,0.3690039217472076,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6896690726280212,0.2672740817070007,1.2293366193771362,288.34881591796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31597900390625,288.3487854003906,1.0,0.6779960989952087,1.0,1.0,0.0,1.0,-3.438626527786255,3.438616991043091,9.510743439022916e-06,2.657467126846313,0.3649204969406128,0.3649204969406128,0.0,247.1264038085937,255.0,10799.8974609375,-0.0,3776.635009765625,1.0,283.23828125,287.7930908203125,289.8497009277344,290.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806396067142486,1.0,0.0,0.0,0.5668337345123291,0.5668374300003052,2.1439015895907687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3542.86279296875,0.0,26.064592361450195,1895.4371337890625,0.0,450.96624755859375,0.2574400603771209,1.0,0.0,3.0,1.0,0.0
11979060,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7041959166526794,0.2849943041801452,0.2620386779308319,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.899551510810852,0.6114170551300049,0.5824824571609497,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.8936673998832703,0.6010326743125916,0.4220804572105407,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482971191406,0.7737137675285339,0.3843224048614502,0.3692902624607086,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6888394355773926,0.2673954963684082,1.2301387786865234,288.3482971191406,288.2980041503906,291.45001220703125,286.8310546875,291.45001220703125,297.3157958984375,288.3482971191406,1.0,0.6791743040084839,1.0,1.0,0.0,1.0,-3.44189453125,3.441884994506836,9.529211638437118e-06,2.660135269165039,0.3652498424053192,0.3652498424053192,0.0,248.64996337890625,255.0,10811.755859375,-0.0,3793.632568359375,1.0,283.2381896972656,287.79217529296875,289.8362731933594,290.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,17980.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811394512653351,1.0,0.0,0.0,0.5675588846206665,0.5675625801086426,2.1493905322245155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3545.099853515625,0.0,26.10980033874512,1895.4371337890625,0.0,452.3282165527344,0.2575220763683319,1.0,0.0,3.0,1.0,0.0
11979120,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.7032902836799622,0.2850393950939178,0.2621313631534576,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.8982075452804565,0.6111382842063904,0.5822786688804626,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.8936928510665894,0.6034741401672363,0.4238074719905853,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.7728675603866577,0.3845626711845398,0.3695717751979828,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6880156397819519,0.2675145268440246,1.230929970741272,288.3479309082031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31561279296875,288.3479309082031,1.0,0.6803466081619263,1.0,1.0,0.0,1.0,-3.4451286792755127,3.4451191425323486,9.54750612436328e-06,2.6627755165100098,0.3655783236026764,0.3655783236026764,0.0,250.17303466796875,258.0,10823.431640625,-0.0,3810.573974609375,1.0,283.2380676269531,287.7913513183594,289.82305908203125,290.64654541015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816114902496338,1.0,0.0,0.0,0.5682539939880371,0.5682576298713684,2.1546584960674412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3547.23681640625,0.0,26.15243911743164,1895.4371337890625,0.0,453.6182556152344,0.2576070427894592,1.0,0.0,3.0,1.0,0.0
11979180,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.7023886442184448,0.2850807905197143,0.2622209787368774,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.896869957447052,0.610850989818573,0.5820671916007996,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8937206864356995,0.6059138178825378,0.4255333840847015,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7720271348953247,0.3847978711128235,0.3698487281799316,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6871973276138306,0.2676309645175934,1.2317105531692505,288.3473815917969,288.2980041503906,291.45001220703125,286.8054504394531,291.45001220703125,297.3154296875,288.3473815917969,1.0,0.6815133690834045,1.0,1.0,0.0,1.0,-3.4483306407928467,3.4483211040496826,9.565633263264315e-06,2.665388822555542,0.3659006655216217,0.3659006655216217,0.0,251.6962432861328,258.0,10834.548828125,-0.0,3827.46533203125,1.0,283.2379455566406,287.7904052734375,289.8101806640625,290.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820630252361297,1.0,0.0,0.0,0.5689489841461182,0.5689526796340942,2.1599323218879373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3549.328857421875,0.0,26.195201873779297,1895.4371337890625,0.0,454.8558044433594,0.2576892971992492,1.0,0.0,3.0,1.0,0.0
11979240,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7014914155006409,0.2851192355155945,0.2623077630996704,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8955393433570862,0.6105563640594482,0.5818484425544739,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8937514424324036,0.6083523631095886,0.4272583127021789,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7711929082870483,0.3850287199020386,0.370121419429779,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6863849759101868,0.2677454650402069,1.2324817180633545,288.3471069335937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31524658203125,288.3471069335937,1.0,0.6826747059822083,1.0,1.0,0.0,1.0,-3.451502561569214,3.45149302482605,9.583603969076648e-06,2.6679763793945312,0.3662247955799103,0.3662247955799103,0.0,253.21923828125,261.0,10846.66796875,-0.0,3844.31005859375,1.0,283.23785400390625,287.7896423339844,289.79754638671875,290.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824827015399933,1.0,0.0,0.0,0.5696547031402588,0.5696583986282349,2.165293899736298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3551.631103515625,0.0,26.23938751220703,1895.4371337890625,0.0,456.0091247558594,0.2577723562717438,1.0,0.0,3.0,1.0,0.0
11979300,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7005980610847473,0.2851538062095642,0.262391448020935,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.8942150473594666,0.610253095626831,0.5816221833229065,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.8937843441963196,0.6107887029647827,0.4289819598197937,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7703642845153809,0.3852543532848358,0.3703895807266235,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.685577929019928,0.2678573429584503,1.2332425117492676,288.34649658203125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3150634765625,288.34649658203125,1.0,0.6838305592536926,1.0,1.0,0.0,1.0,-3.4546422958374023,3.454632520675659,9.60140550887445e-06,2.670536518096924,0.3665409088134765,0.3665409088134765,0.0,254.74234008789065,261.0,10857.3271484375,-0.0,3861.103515625,1.0,283.2377319335937,287.7886962890625,289.7853088378906,290.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828821420669555,1.0,0.0,0.0,0.570335865020752,0.570339560508728,2.1704751773654607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3553.7021484375,0.0,26.28116798400879,1895.4371337890625,0.0,457.1095886230469,0.2578535676002502,1.0,0.0,3.0,1.0,0.0
11979360,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6997082233428955,0.2851846814155578,0.262471854686737,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8928967714309692,0.6099416017532349,0.5813880562782288,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8938189744949341,0.6132226586341858,0.4307040274143219,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7695408463478088,0.3854748904705047,0.370652973651886,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6847760081291199,0.2679667770862579,1.2339924573898315,288.34600830078125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3148803710937,288.34600830078125,1.0,0.6849807500839233,1.0,1.0,0.0,1.0,-3.4577476978302,3.457738161087036,9.6190260592266e-06,2.673067569732666,0.3668552041053772,0.3668552041053772,0.0,256.2656555175781,264.0,10868.53125,-0.0,3877.841796875,1.0,283.2376403808594,287.78778076171875,289.7734680175781,290.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,17980.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832569062709808,1.0,0.0,0.0,0.5710161924362183,0.5710198879241943,2.1756564549946243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3555.826416015625,0.0,26.32330322265625,1895.4371337890625,0.0,458.1445617675781,0.2579337656497955,1.0,0.0,3.0,1.0,0.0
11979420,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6988223791122437,0.2852120995521545,0.2625490427017212,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8915852308273315,0.6096220016479492,0.581146240234375,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8938559293746948,0.6156550049781799,0.4324246942996979,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7687230706214905,0.3856905102729797,0.3709116280078888,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6839796900749207,0.2680739164352417,1.234731912612915,288.3455810546875,288.2980041503906,291.45001220703125,286.7583312988281,291.45001220703125,297.3146667480469,288.3455810546875,1.0,0.6861252188682556,1.0,1.0,0.0,1.0,-3.460820436477661,3.460810661315918,9.636470167606603e-06,2.675569534301758,0.3671674132347107,0.3671674132347107,0.0,257.7885131835937,264.0,10879.7060546875,-0.0,3894.522216796875,1.0,283.2375183105469,287.78692626953125,289.76202392578125,290.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836036264896393,1.0,0.0,0.0,0.5716938972473145,0.5716975927352905,2.1808238770404387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3558.0283203125,0.0,26.36540031433105,1895.4371337890625,0.0,459.1041870117188,0.2580138146877289,1.0,0.0,3.0,1.0,0.0
11979480,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.6979403495788574,0.2852359116077423,0.2626231908798218,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8902801275253296,0.6092945337295532,0.5808971524238586,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8938947916030884,0.6180846691131592,0.4341437518596649,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.7679107189178467,0.3859012126922607,0.371165782213211,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.6831886768341064,0.268178790807724,1.235461711883545,288.3451232910156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3144836425781,288.3451232910156,1.0,0.6872642040252686,1.0,1.0,0.0,1.0,-3.4638614654541016,3.4638516902923584,9.653745109972078e-06,2.6780436038970947,0.3674761056900024,0.3674761056900024,0.0,259.31134033203125,267.0,10890.6982421875,-0.0,3911.151123046875,1.0,283.2374267578125,287.7860717773437,289.75103759765625,290.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17981.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483923852443695,1.0,0.0,0.0,0.5723646283149719,0.572368323802948,2.1859440479943263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3560.228271484375,0.0,26.40705680847168,1895.4371337890625,0.0,459.9923706054688,0.2580932378768921,1.0,0.0,3.0,1.0,0.0
11979540,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6970622539520264,0.2852562963962555,0.2626942694187164,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.888981819152832,0.608959436416626,0.5806409120559692,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8939355611801147,0.6205122470855713,0.4358612298965454,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7671038508415222,0.3861071169376373,0.3714154660701751,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6824032068252563,0.2682814598083496,1.2361817359924316,288.3446655273437,288.2980041503906,291.45001220703125,286.73736572265625,291.45001220703125,297.31427001953125,288.3446655273437,1.0,0.6883977651596069,1.0,1.0,0.0,1.0,-3.46687126159668,3.4668614864349365,9.670850886323024e-06,2.6804897785186768,0.367781788110733,0.367781788110733,0.0,260.833984375,267.0,10901.5595703125,-0.0,3927.726806640625,1.0,283.2373352050781,287.78521728515625,289.74053955078125,290.5679626464844,293.1499938964844,293.1499938964844,283.1499938964844,17981.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842160642147064,1.0,0.0,0.0,0.5730289220809937,0.5730326175689697,2.1910212311127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3562.444091796875,0.0,26.448318481445312,1895.4371337890625,0.0,460.8043212890625,0.2581720054149627,1.0,0.0,3.0,1.0,0.0
11979600,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6961880326271057,0.2852729856967926,0.2627620697021484,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8876901268959045,0.608616292476654,0.5803771018981934,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8939781785011292,0.622937023639679,0.4375768601894378,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.7663024067878723,0.3863079249858856,0.3716603517532348,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6816231608390808,0.2683819532394409,1.236891746520996,288.34429931640625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3140563964844,288.34429931640625,1.0,0.6895256042480469,1.0,1.0,0.0,1.0,-3.469848155975342,3.469838380813598,9.687776582723018e-06,2.68290638923645,0.3680858314037323,0.3680858314037323,0.0,262.3560791015625,270.0,10912.59375,-0.0,3944.2431640625,1.0,283.2372131347656,287.784423828125,289.7305603027344,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17981.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844794273376465,1.0,0.0,0.0,0.5736933946609497,0.5736970901489258,2.1961053420227472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3564.736083984375,0.0,26.489887237548828,1895.4371337890625,0.0,461.5373840332031,0.2582508027553558,1.0,0.0,3.0,1.0,0.0
11979660,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6953177452087402,0.2852864861488342,0.2628270983695984,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.8864052891731262,0.6082663536071777,0.5801069736480713,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.8940224051475525,0.6253595352172852,0.439290851354599,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7655063271522522,0.3865043818950653,0.3719012439250946,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6808485388755798,0.2684804201126098,1.237593412399292,288.3438415527344,288.2980041503906,291.45001220703125,286.718505859375,291.45001220703125,297.3138732910156,288.3438415527344,1.0,0.69064861536026,1.0,1.0,0.0,1.0,-3.472797155380249,3.472787380218506,9.704550393507816e-06,2.68529748916626,0.3683859407901764,0.3683859407901764,0.0,263.87841796875,270.0,10923.2763671875,-0.0,3960.716796875,1.0,283.23712158203125,287.7835693359375,289.7210998535156,290.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,17981.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847118556499481,1.0,0.0,0.0,0.5743473172187805,0.5743510127067566,2.2011144906741723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3566.91845703125,0.0,26.53058433532715,1895.4371337890625,0.0,462.1853637695313,0.2583285868167877,1.0,0.0,3.0,1.0,0.0
11979720,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6944522261619568,0.2852976620197296,0.2628897428512573,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.885128378868103,0.6079109311103821,0.5798312425613403,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.8940690159797668,0.6277806162834167,0.4410035610198974,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7647165060043335,0.3866973221302032,0.3721385598182678,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.680079996585846,0.2685775756835937,1.2382880449295044,288.34375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31365966796875,288.3437805175781,1.0,0.6917669773101807,1.0,1.0,0.0,1.0,-3.475722074508667,3.475712299346924,9.721192327560855e-06,2.6876654624938965,0.3686898350715637,0.3686898350715637,0.0,265.4002990722656,273.0,10935.1904296875,-0.0,3977.152587890625,1.0,283.2370300292969,287.782958984375,289.71209716796875,290.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,17982.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848982989788055,1.0,0.0,0.0,0.5750204920768738,0.5750241875648499,2.2062774718278888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3569.42138671875,0.0,26.57357788085937,1895.4371337890625,0.0,462.705810546875,0.2584078013896942,1.0,0.0,3.0,1.0,0.0
11979780,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.6935895681381226,0.2853039801120758,0.2629489302635193,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.883857011795044,0.6075457334518433,0.5795477032661438,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.8941145539283752,0.630190372467041,0.4427116811275482,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.7639309763908386,0.3868842124938965,0.372370958328247,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.6793161630630493,0.2686719298362732,1.238972783088684,288.3429870605469,288.2980041503906,291.45001220703125,286.7020263671875,291.45001220703125,297.3134155273437,288.34295654296875,1.0,0.6928795576095581,1.0,1.0,0.0,1.0,-3.478610277175904,3.47860074043274,9.737631444295404e-06,2.6900007724761963,0.3689807057380676,0.3689807057380676,0.0,266.9224853515625,273.0,10944.330078125,-0.0,3993.522705078125,1.0,283.2369384765625,287.7820129394531,289.70391845703125,290.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17981.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850645661354065,1.0,0.0,0.0,0.5756503343582153,0.5756540298461914,2.211113248051788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3571.539306640625,0.0,26.61206817626953,1895.4371337890625,0.0,463.17041015625,0.2584847509860992,1.0,0.0,3.0,1.0,0.0
11979840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6927271485328674,0.2853057384490967,0.2630042731761932,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8825878500938416,0.6071698665618896,0.5792551040649414,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8941481709480286,0.6325654983520508,0.4444035589694977,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7631471157073975,0.3870652318000793,0.3725982010364532,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6785546541213989,0.2687638103961944,1.239647388458252,288.3426818847656,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3130187988281,288.3426818847656,1.0,0.6939854025840759,1.0,1.0,0.0,1.0,-3.481445074081421,3.4814352989196777,9.753773156262469e-06,2.692290782928467,0.3692748546600342,0.3692748546600342,0.0,268.4477233886719,276.0,10955.361328125,-0.0,4009.79931640625,1.0,283.23681640625,287.7812194824219,289.6963195800781,290.5257873535156,293.1499938964844,293.1499938964844,283.1499938964844,17982.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851994812488556,1.0,0.0,0.0,0.5762960910797119,0.576299786567688,2.2160767443324403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3573.991943359375,0.0,26.65277671813965,1895.4371337890625,0.0,463.5477294921875,0.2585611045360565,1.0,0.0,3.0,1.0,0.0
11979900,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6918632388114929,0.2853021323680877,0.2630554735660553,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.8813185095787048,0.606781542301178,0.5789520740509033,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.8941612839698792,0.6348977088928223,0.4460691213607788,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.7623633742332458,0.3872396945953369,0.3728199303150177,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6777938604354858,0.2688525021076202,1.2403106689453125,288.34210205078125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3123779296875,288.34210205078125,1.0,0.6950834393501282,1.0,1.0,0.0,1.0,-3.48421049118042,3.4842007160186768,9.769529242475984e-06,2.6945226192474365,0.369562417268753,0.369562417268753,0.0,269.9773864746094,276.0,10965.2529296875,-0.0,4025.950439453125,1.0,283.2367248535156,287.78033447265625,289.689453125,290.519287109375,293.1499938964844,293.1499938964844,283.1499938964844,17982.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853069186210632,1.0,0.0,0.0,0.5769232511520386,0.5769269466400146,2.2209027505937232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3576.41845703125,0.0,26.69169044494629,1895.4371337890625,0.0,463.8485412597656,0.2586362957954407,1.0,0.0,3.0,1.0,0.0
11979960,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6909981966018677,0.2852929234504699,0.2631018757820129,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8800495862960815,0.6063812971115112,0.5786375403404236,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8941563367843628,0.6372008919715881,0.4477100968360901,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7615799903869629,0.387407124042511,0.3730353116989136,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6770340800285339,0.2689375281333923,1.240959405899048,288.3415832519531,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3116455078125,288.341552734375,1.0,0.6961723566055298,1.0,1.0,0.0,1.0,-3.4869017601013184,3.486891984939575,9.78486605163198e-06,2.6966919898986816,0.3698465526103973,0.3698465526103973,0.0,271.5098876953125,279.0,10975.240234375,-0.0,4041.951904296875,1.0,283.23663330078125,287.7794494628906,289.683349609375,290.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853908717632293,1.0,0.0,0.0,0.5775457620620728,0.5775494575500488,2.2256980258816842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3578.974853515625,0.0,26.7305908203125,1895.4371337890625,0.0,464.0836486816406,0.2587104737758636,1.0,0.0,3.0,1.0,0.0
11980020,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.6901347637176514,0.2852792143821716,0.2631441056728363,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.8787848353385925,0.6059718132019043,0.5783138275146484,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.8941434025764465,0.6394897103309631,0.4493371248245239,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.7607997059822083,0.387568712234497,0.3732450902462005,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.6762774586677551,0.2690194547176361,1.2415944337844849,288.3410949707031,288.2980041503906,291.45001220703125,286.6772155761719,291.45001220703125,297.31085205078125,288.341064453125,1.0,0.6972532272338867,1.0,1.0,0.0,1.0,-3.489536762237549,3.4895269870758057,9.799884537642356e-06,2.698812246322632,0.3701278865337372,0.3701278865337372,0.0,273.0428161621094,279.0,10985.2138671875,-0.0,4057.834716796875,1.0,283.2365417480469,287.7785949707031,289.6780090332031,290.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,17982.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854453206062317,1.0,0.0,0.0,0.5781629085540771,0.5781666040420532,2.2304572411258053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3581.86328125,0.0,26.76923370361328,1895.4371337890625,0.0,464.2362060546875,0.2587841153144836,1.0,0.0,3.0,1.0,0.0
11980080,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6892750859260559,0.2852622270584106,0.263183057308197,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8775271773338318,0.6055555939674377,0.5779829621315002,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8941285610198975,0.641770601272583,0.4509563148021698,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7600244879722595,0.3877257704734802,0.3734502494335174,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6755260229110718,0.2690992355346679,1.2422184944152832,288.34088134765625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3100891113281,288.3409118652344,1.0,0.6983273029327393,1.0,1.0,0.0,1.0,-3.492130994796753,3.4921212196350098,9.81467110250378e-06,2.7008960247039795,0.3704115748405456,0.3704115748405456,0.0,274.5746459960937,282.0,10996.1796875,-0.0,4073.628662109375,1.0,283.2364501953125,287.7779541015625,289.6732482910156,290.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,17983.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854486882686615,1.0,0.0,0.0,0.578794538974762,0.578798234462738,2.2353333406499587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3581.095458984375,0.0,26.809675216674805,1895.4371337890625,0.0,464.2456359863281,0.2588589191436767,1.0,0.0,3.0,1.0,0.0
11980140,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6884186863899231,0.2852401435375213,0.2632179856300354,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.8762761950492859,0.6051302552223206,0.5776441097259521,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.8941127061843872,0.64404296875,0.452568918466568,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7592539191246033,0.3878765404224396,0.3736499547958374,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6747792959213257,0.2691757380962372,1.24282968044281,288.3401184082031,288.2980041503906,291.45001220703125,286.66943359375,291.45001220703125,297.309326171875,288.340087890625,1.0,0.6993938684463501,1.0,1.0,0.0,1.0,-3.494680881500244,3.494670867919922,9.82920391834341e-06,2.702939748764038,0.370683342218399,0.370683342218399,0.0,276.10504150390625,282.0,11004.7177734375,-0.0,4089.3212890625,1.0,283.2363586425781,287.7770080566406,289.6693420410156,290.5002136230469,293.1499938964844,293.1499938964844,283.1499938964844,17982.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485406219959259,1.0,0.0,0.0,0.5793881416320801,0.5793918967247009,2.2399211374590777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3580.310791015625,0.0,26.846275329589844,1895.4371337890625,0.0,464.1266784667969,0.2589316368103027,1.0,0.0,3.0,1.0,0.0
11980200,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397521972656,0.6875654458999634,0.2852139472961426,0.2632489204406738,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397216796875,0.8750320672988892,0.604697585105896,0.5772976875305176,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397216796875,0.8940969109535217,0.6463091969490051,0.4541765451431274,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397521972656,0.7584878206253052,0.3880218267440796,0.3738442361354828,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397521972656,0.6740373373031616,0.2692497372627258,1.243428349494934,288.3397216796875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3085632324219,288.3397216796875,1.0,0.700453519821167,1.0,1.0,0.0,1.0,-3.4971890449523926,3.4971792697906494,9.843499356065877e-06,2.704946279525757,0.3709571659564972,0.3709571659564972,0.0,277.6341552734375,285.0,11014.8857421875,-0.0,4104.92041015625,1.0,283.2362670898437,287.7762145996094,289.6662292480469,290.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,17983.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853096604347229,1.0,0.0,0.0,0.5799931287765503,0.5799968242645264,2.2446009495524777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3579.809326171875,0.0,26.88459205627441,1895.4371337890625,0.0,463.8561706542969,0.2590036690235138,1.0,0.0,3.0,1.0,0.0
11980260,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.6867156624794006,0.2851833999156952,0.2632761001586914,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.8737952709197998,0.6042574644088745,0.5769444108009338,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.8940818309783936,0.6485695838928223,0.4557799398899078,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.7577264904975891,0.3881615996360779,0.3740334510803222,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.6733005046844482,0.2693211436271667,1.2440156936645508,288.3391418457031,288.2980041503906,291.45001220703125,286.66510009765625,291.45001220703125,297.3078308105469,288.339111328125,1.0,0.7015066146850586,1.0,1.0,0.0,1.0,-3.499660015106201,3.499650239944458,9.857580153038724e-06,2.706918239593506,0.3712243139743805,0.3712243139743805,0.0,279.16192626953125,285.0,11024.0361328125,-0.0,4120.435546875,1.0,283.2361755371094,287.7753295898437,289.6640319824219,290.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,17983.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851647019386291,1.0,0.0,0.0,0.580580472946167,0.5805841684341431,2.2491494888754463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3579.573974609375,0.0,26.921300888061523,1895.4371337890625,0.0,463.4505004882813,0.2590745389461517,1.0,0.0,3.0,1.0,0.0
11980320,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.6858697533607483,0.2851491570472717,0.2632999122142792,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.8725661039352417,0.6038112044334412,0.5765851140022278,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.894067645072937,0.6508247256278992,0.4573796093463897,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.7569701671600342,0.3882965445518493,0.3742180168628692,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.6725689768791199,0.2693905234336853,1.2445935010910034,288.33868408203125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3070983886719,288.3386535644531,1.0,0.7025538682937622,1.0,1.0,0.0,1.0,-3.502097845077514,3.5020880699157715,9.8714699561242e-06,2.708859443664551,0.371490329504013,0.371490329504013,0.0,280.68865966796875,288.0,11033.466796875,-0.0,4135.87939453125,1.0,283.236083984375,287.7745056152344,289.6627197265625,290.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849677979946136,1.0,0.0,0.0,0.5811669826507568,0.5811706781387329,2.253695896570208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3579.60693359375,0.0,26.95819854736328,1895.4371337890625,0.0,462.8999328613281,0.2591448426246643,1.0,0.0,3.0,1.0,0.0
11980380,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.685027003288269,0.2851104140281677,0.2633197009563446,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8713442087173462,0.6033574938774109,0.576218843460083,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8940539360046387,0.6530733108520508,0.4589747488498688,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7562181353569031,0.3884256184101105,0.3743971288204193,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6718424558639526,0.2694574296474457,1.2451603412628174,288.338134765625,288.2980041503906,291.45001220703125,286.6644897460937,291.45001220703125,297.3064270019531,288.338134765625,1.0,0.7035945057868958,1.0,1.0,0.0,1.0,-3.5044972896575928,3.5044875144958496,9.885137842502443e-06,2.7107653617858887,0.3717515468597412,0.3717515468597412,0.0,282.21392822265625,288.0,11042.6279296875,-0.0,4151.234375,1.0,283.2359924316406,287.773681640625,289.6625061035156,290.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,17983.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847358167171478,1.0,0.0,0.0,0.5817441940307617,0.5817479491233826,2.2581751579764383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3579.9404296875,0.0,26.994529724121094,1895.4371337890625,0.0,462.252197265625,0.2592142224311828,1.0,0.0,3.0,1.0,0.0
11980440,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.6841884851455688,0.2850686311721802,0.2633365094661712,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.8701304197311401,0.602898895740509,0.5758475065231323,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.8940412998199463,0.6553171873092651,0.4605664014816284,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.755471408367157,0.3885505795478821,0.3745720684528351,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.6711216568946838,0.2695229649543762,1.2457196712493896,288.3379211425781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3057556152344,288.3379211425781,1.0,0.7046300172805786,1.0,1.0,0.0,1.0,-3.506868839263916,3.506859064102173,9.89864201983437e-06,2.71264386177063,0.3720151484012604,0.3720151484012604,0.0,283.7381591796875,291.0,11052.837890625,-0.0,4166.5302734375,1.0,283.23590087890625,287.77301025390625,289.6631774902344,290.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,17984.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844537675380707,1.0,0.0,0.0,0.582334041595459,0.5823377370834351,2.262756559900936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3580.550048828125,0.0,27.03245735168457,1895.4371337890625,0.0,461.4659118652344,0.2592844367027282,1.0,0.0,3.0,1.0,0.0
