time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6833533048629761,0.2850223183631897,0.2633497714996338,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8689239621162415,0.6024332642555237,0.5754702687263489,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8940287828445435,0.6575537323951721,0.4621535837650299,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.7547289729118347,0.3886699080467224,0.374742180109024,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.670405924320221,0.2695861458778381,1.2462702989578247,288.3371887207031,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3050842285156,288.337158203125,1.0,0.705659806728363,1.0,1.0,0.0,1.0,-3.509207248687744,3.509197473526001,9.911953384289518e-06,2.714491605758667,0.3722679913043976,0.3722679913043976,0.0,285.2616577148437,291.0,11060.8154296875,-0.0,4181.7548828125,1.0,283.23583984375,287.7721252441406,289.6650085449219,290.4960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841429889202118,1.0,0.0,0.0,0.5828903317451477,0.5828940272331238,2.2670818111691915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3581.403076171875,0.0,27.06698989868164,1895.4371337890625,0.0,460.6011047363281,0.2593528926372528,1.0,0.0,3.0,1.0,0.0
11980560,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.6825206875801086,0.2849716246128082,0.2633590996265411,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.8677240610122681,0.6019610166549683,0.5750866532325745,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.894015371799469,0.6597827076911926,0.4637356102466583,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.7539901733398438,0.3887836933135986,0.3749071061611175,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.6696946620941162,0.2696472108364105,1.2468112707138062,288.336669921875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3044128417969,288.336669921875,1.0,0.706683874130249,1.0,1.0,0.0,1.0,-3.511509418487549,3.5114996433258057,9.925052836479152e-06,2.7163052558898926,0.3725201487541199,0.3725201487541199,0.0,286.7848815917969,294.0,11069.8076171875,-0.0,4196.9013671875,1.0,283.2357482910156,287.7712707519531,289.6679382324219,290.4989929199219,293.1499938964844,293.1499938964844,283.1499938964844,17983.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838044047355652,1.0,0.0,0.0,0.5834474563598633,0.5834511518478394,2.2714173653071163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3582.54443359375,0.0,27.102113723754883,1895.4371337890625,0.0,459.660888671875,0.2594198584556579,1.0,0.0,3.0,1.0,0.0
11980620,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6816911101341248,0.2849169373512268,0.2633647322654724,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.8665311932563782,0.6014827489852905,0.5746971964836121,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.8940013647079468,0.6620046496391296,0.4653125703334808,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7532553672790527,0.3888922929763794,0.3750670552253723,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.6689882278442383,0.2697063982486725,1.2473435401916504,288.3362121582031,288.2980041503906,291.45001220703125,286.6754455566406,291.45001220703125,297.3038024902344,288.3362121582031,1.0,0.7077022790908813,1.0,1.0,0.0,1.0,-3.513777732849121,3.513767719268799,9.9379521998344e-06,2.7180867195129395,0.3727695047855377,0.3727695047855377,0.0,288.3075256347656,294.0,11078.6923828125,-0.0,4211.97412109375,1.0,283.23565673828125,287.7705078125,289.6719970703125,290.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,17984.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483438640832901,1.0,0.0,0.0,0.5840002298355103,0.5840039253234863,2.2757236095571898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3583.9716796875,0.0,27.137052536010746,1895.4371337890625,0.0,458.6472778320313,0.2594863474369049,1.0,0.0,3.0,1.0,0.0
11980680,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.680865466594696,0.2848592400550842,0.2633675038814544,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.865346372127533,0.6010000705718994,0.5743032693862915,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8939875960350037,0.6642206311225891,0.4668852984905243,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7525253295898438,0.3889968991279602,0.3752230405807495,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.6682873368263245,0.2697644233703613,1.2478697299957275,288.33599853515625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3031616210937,288.3360290527344,1.0,0.7087159752845764,1.0,1.0,0.0,1.0,-3.516019821166992,3.51600980758667,9.95069603959564e-06,2.719841957092285,0.3730204701423645,0.3730204701423645,0.0,289.8295288085937,297.0,11088.412109375,-0.0,4226.9921875,1.0,283.2355651855469,287.7698669433594,289.67706298828125,290.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,17984.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830262959003448,1.0,0.0,0.0,0.5845633149147034,0.5845670700073242,2.280114230757136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.670166015625,0.0,27.17333030700684,1895.4371337890625,0.0,457.5073852539063,0.2595534920692444,1.0,0.0,3.0,1.0,0.0
11980740,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.6800428628921509,0.2847970128059387,0.2633667290210724,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8641685843467712,0.600510835647583,0.5739038586616516,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8939728736877441,0.6664277911186218,0.4684526026248932,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7517991662025452,0.3890959024429321,0.3753742575645447,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.6675913333892822,0.269820362329483,1.248388409614563,288.3353271484375,288.2980041503906,291.45001220703125,286.6875305175781,291.45001220703125,297.30255126953125,288.3352966308594,1.0,0.7097243070602417,1.0,1.0,0.0,1.0,-3.518229484558105,3.518219470977783,9.963248885469513e-06,2.721566677093506,0.3732614815235138,0.3732614815235138,0.0,291.35113525390625,297.0,11096.0615234375,-0.0,4241.94140625,1.0,283.2355041503906,287.76904296875,289.68341064453125,290.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,17984.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825907945632934,1.0,0.0,0.0,0.5850961804389954,0.5850998759269714,2.2842726821181724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3587.635498046875,0.0,27.206562042236328,1895.4371337890625,0.0,456.3066101074219,0.2596192061901092,1.0,0.0,3.0,1.0,0.0
11980800,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6792234778404236,0.2847314178943634,0.2633627355098724,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.8629980683326721,0.6000169515609741,0.5734997391700745,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.8939573168754578,0.6686280369758606,0.4700148701667785,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.7510769963264465,0.3891906440258026,0.3755212426185608,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6669002175331116,0.2698749601840973,1.248900294303894,288.3350830078125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3019104003906,288.3350830078125,1.0,0.7107279896736145,1.0,1.0,0.0,1.0,-3.5204105377197266,3.5204005241394043,9.975630746339448e-06,2.7232627868652344,0.3735059797763824,0.3735059797763824,0.0,292.87274169921875,300.0,11105.5693359375,-0.0,4256.83203125,1.0,283.23541259765625,287.76837158203125,289.6907958984375,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17985.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821097254753113,1.0,0.0,0.0,0.5856444239616394,0.5856481194496155,2.2885554784579654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3589.888916015625,0.0,27.24190330505371,1895.4371337890625,0.0,454.9840087890625,0.2596847414970398,1.0,0.0,3.0,1.0,0.0
11980860,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6784064173698425,0.2846607863903045,0.263354629278183,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.861833930015564,0.5995160937309265,0.5730895400047302,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.893939733505249,0.6708178520202637,0.4715704321861267,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7503579258918762,0.3892791867256164,0.3756628036499023,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6662135124206543,0.2699273228645324,1.2494035959243774,288.3343811035156,288.29815673828125,291.4498596191406,286.70367431640625,291.44989013671875,297.3013000488281,288.3343505859375,1.0,0.7117257714271545,1.0,1.0,0.0,1.0,-3.522554397583008,3.522544384002685,9.98779432848096e-06,2.724924802780152,0.3737377226352691,0.3737377226352691,0.0,294.3940124511719,300.0,11112.81640625,-0.0,4271.6396484375,1.0,283.2353515625,287.7675170898437,289.69940185546875,290.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816989004611969,1.0,0.0,0.0,0.5861603021621704,0.5861639976501465,2.292589229568876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3592.41796875,0.0,27.274150848388672,1895.4371337890625,0.0,453.8575744628906,0.2597485482692718,1.0,0.0,3.0,1.0,0.0
11980920,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6775914430618286,0.2845856249332428,0.2633424401283264,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.860676109790802,0.5990090370178223,0.5726734399795532,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.8939197659492493,0.6729974746704102,0.4731190502643585,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7496418356895447,0.389362096786499,0.3757990598678589,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6655309796333313,0.2699777483940124,1.2498983144760132,288.3338928222656,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3006896972656,288.3338623046875,1.0,0.7127180099487305,1.0,1.0,0.0,1.0,-3.524661064147949,3.524651050567627,9.999744179367552e-06,2.7265541553497314,0.3739616870880127,0.3739616870880127,0.0,295.9154663085937,303.0,11120.8701171875,-0.0,4286.3671875,1.0,283.2352600097656,287.7666931152344,289.70849609375,290.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17985.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814500212669372,1.0,0.0,0.0,0.5866681337356567,0.5866718888282776,2.2965638279970332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.07275390625,0.0,27.306808471679688,1895.4371337890625,0.0,453.176513671875,0.2598104774951935,1.0,0.0,3.0,1.0,0.0
11980980,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.6767788529396057,0.2845060527324676,0.2633265852928161,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.859524667263031,0.5984960198402405,0.5722521543502808,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.8938975930213928,0.6751676797866821,0.4746613502502441,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.7489288449287415,0.3894396424293518,0.3759305477142334,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.6648526191711426,0.2700260877609253,1.2503849267959597,288.3331298828125,288.2994079589844,291.4488525390625,286.7196350097656,291.4488830566406,297.300048828125,288.3330993652344,1.0,0.7137051820755005,1.0,1.0,0.0,1.0,-3.5267341136932373,3.526724100112915,1.0011499398387969e-05,2.728153944015503,0.3741689622402191,0.3741689622402191,0.0,297.4373779296875,303.0,11127.4697265625,-0.0,4301.0244140625,1.0,283.2351989746094,287.7657470703125,289.7177124023437,290.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,17985.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813494682312011,1.0,0.0,0.0,0.5871425867080688,0.5871462821960449,2.300279611233692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.7119140625,0.0,27.33722496032715,1895.4371337890625,0.0,452.9016723632813,0.2598698437213897,1.0,0.0,3.0,1.0,0.0
11981040,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6759682893753052,0.2844218909740448,0.2633067071437835,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.8583792448043823,0.5979767441749573,0.5718250870704651,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.8938726782798767,0.6773273944854736,0.4761965870857239,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7482185363769531,0.3895114362239837,0.37605682015419,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6641780734062195,0.2700722813606262,1.2508623600006104,288.3323669433594,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.2994079589844,288.33233642578125,1.0,0.7146868705749512,1.0,1.0,0.0,1.0,-3.5287697315216064,3.528759717941284,1.0023039067164063e-05,2.729721069335937,0.3743604123592376,0.3743604123592376,0.0,298.95977783203125,306.0,11133.626953125,-0.0,4315.60107421875,1.0,283.235107421875,287.7647705078125,289.7266845703125,290.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,17986.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813810884952545,1.0,0.0,0.0,0.5875867009162903,0.5875903964042664,2.30376056009618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3600.2685546875,0.0,27.3660831451416,1895.4371337890625,0.0,452.9881591796875,0.2599260509014129,1.0,0.0,3.0,1.0,0.0
11981100,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.6751596927642822,0.2843330800533294,0.2632827460765838,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.8572397828102112,0.5974512696266174,0.571392297744751,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.8938450217247009,0.6794766783714294,0.4777245819568634,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.7475107312202454,0.3895774185657501,0.3761776983737945,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.6635072827339172,0.2701161801815033,1.2513302564620972,288.33154296875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2987365722656,288.3315124511719,1.0,0.7156628966331482,1.0,1.0,0.0,1.0,-3.530766725540161,3.530756711959839,1.0034356819232926e-05,2.731255054473877,0.374532401561737,0.374532401561737,0.0,300.4825439453125,306.0,11138.890625,-0.0,4330.0927734375,1.0,283.23504638671875,287.76373291015625,289.7352600097656,290.5682678222656,293.1499938964844,293.1499938964844,283.1499938964844,17987.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815208613872528,1.0,0.0,0.0,0.5879918932914734,0.5879955887794495,2.3069389953889186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3602.69189453125,0.0,27.39265251159668,1895.4371337890625,0.0,453.3702697753906,0.2599784135818481,1.0,0.0,3.0,1.0,0.0
11981160,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.6743533611297607,0.2842398881912231,0.2632549107074737,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.8561064004898071,0.5969198346138,0.570953905582428,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.8938146233558655,0.6816153526306152,0.4792454242706299,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7468056678771973,0.3896377682685852,0.3762933611869812,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.6628403067588806,0.2701579332351684,1.251788854598999,288.3307189941406,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2980651855469,288.3306579589844,1.0,0.7166333794593811,1.0,1.0,0.0,1.0,-3.5327260494232178,3.5327160358428955,1.0045458111562766e-05,2.7327566146850586,0.3746840059757232,0.3746840059757232,0.0,302.0055847167969,309.0,11143.501953125,-0.0,4344.50146484375,1.0,283.2349853515625,287.7626953125,289.74334716796875,290.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,17988.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48172727227211,1.0,0.0,0.0,0.5883570909500122,0.5883608460426331,2.3098058576920263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3604.9541015625,0.0,27.41702651977539,1895.4371337890625,0.0,453.9352416992188,0.2600265741348266,1.0,0.0,3.0,1.0,0.0
11981220,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.6735488772392273,0.2841418385505676,0.2632227540016174,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.8549789190292358,0.5963817834854126,0.5705094337463379,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.8937810659408569,0.6837421655654907,0.4807580709457397,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.7461028099060059,0.3896917700767517,0.3764031529426574,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.6621770262718201,0.2701972424983978,1.2522369623184204,288.32977294921875,288.3057556152344,291.4437561035156,286.74884033203125,291.4438171386719,297.2973937988281,288.3297424316406,1.0,0.7175977230072021,1.0,1.0,0.0,1.0,-3.534643650054932,3.5346336364746094,1.0056319297291338e-05,2.734222888946533,0.374809056520462,0.374809056520462,0.0,303.5285949707031,309.0,11146.74609375,-0.0,4358.8134765625,1.0,283.23492431640625,287.7615966796875,289.7508239746094,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,17989.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819672703742981,1.0,0.0,0.0,0.5886667370796204,0.5886704921722412,2.3122378678408492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3607.01806640625,0.0,27.43798828125,1895.4371337890625,0.0,454.5930480957031,0.2600691318511963,1.0,0.0,3.0,1.0,0.0
11981280,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.6727468967437744,0.2840395867824554,0.2631869316101074,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.8538576364517212,0.5958381295204163,0.5700596570968628,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.893744945526123,0.6858581304550171,0.4822633862495422,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.7454026341438293,0.3897402584552765,0.3765078485012054,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.6615176796913147,0.2702344954013824,1.252676248550415,288.3288879394531,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.29669189453125,288.3288269042969,1.0,0.7185565829277039,1.0,1.0,0.0,1.0,-3.536524772644043,3.5365147590637207,1.00669694802491e-05,2.7356576919555664,0.3749091923236847,0.3749091923236847,0.0,305.0517578125,312.0,11149.205078125,-0.0,4373.04248046875,1.0,283.2348937988281,287.7605285644531,289.7578125,290.5926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17990.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822088479995727,1.0,0.0,0.0,0.588925302028656,0.5889289975166321,2.3142691318867044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3608.915283203125,0.0,27.455951690673828,1895.4371337890625,0.0,455.2561645507813,0.260106086730957,1.0,0.0,3.0,1.0,0.0
11981340,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.6719473600387573,0.2839329540729522,0.2631471455097198,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.8527424931526184,0.5952885150909424,0.5696043372154236,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.8937058448791504,0.6879625916481018,0.4837606549263,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.7447049021720886,0.3897828161716461,0.3766069710254669,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.6608622074127197,0.2702695727348327,1.2531057596206665,288.3279724121094,288.3108825683594,291.4396057128906,286.7620849609375,291.439697265625,297.29595947265625,288.3279113769531,1.0,0.719509482383728,1.0,1.0,0.0,1.0,-3.5383663177490234,3.538356065750122,1.007739319902612e-05,2.7370593547821045,0.3749798536300659,0.3749798536300659,0.0,306.57476806640625,312.0,11150.494140625,-0.0,4387.1787109375,1.0,283.2348327636719,287.75946044921875,289.7643127441406,290.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,17992.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824296832084656,1.0,0.0,0.0,0.5891219973564148,0.5891256928443909,2.3158152728797177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3610.63916015625,0.0,27.47016906738281,1895.4371337890625,0.0,455.86322021484375,0.2601363360881805,1.0,0.0,3.0,1.0,0.0
11981400,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.6711505055427551,0.2838222086429596,0.2631036937236786,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8516336679458618,0.5947333574295044,0.5691437721252441,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8936640620231628,0.6900554299354553,0.4852499961853027,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.7440099120140076,0.3898197114467621,0.3767007887363434,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.6602107882499695,0.2703026533126831,1.2535264492034912,288.3270874023437,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.29522705078125,288.3270263671875,1.0,0.7204567193984985,1.0,1.0,0.0,1.0,-3.540170669555664,3.5401604175567627,1.0087604096042924e-05,2.738429546356201,0.375019758939743,0.375019758939743,0.0,308.09747314453125,315.0,11150.662109375,-0.0,4401.2275390625,1.0,283.2348022460937,287.7584228515625,289.7703857421875,290.6059875488281,293.1499938964844,293.1499938964844,283.1499938964844,17993.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826141595840454,1.0,0.0,0.0,0.5892536640167236,0.5892574191093445,2.3168508889170883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3612.211181640625,0.0,27.480449676513672,1895.4371337890625,0.0,456.3709716796875,0.2601593732833862,1.0,0.0,3.0,1.0,0.0
11981460,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.6703569293022156,0.2837080657482147,0.263057142496109,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.8505315780639648,0.5941735506057739,0.5686787366867065,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.8936204314231873,0.6921385526657104,0.4867324829101562,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.7433179616928101,0.3898518085479736,0.3767900764942169,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.6595637798309326,0.2703341245651245,1.2539399862289429,288.32623291015625,288.3172912597656,291.4344482421875,286.7744140625,291.4345397949219,297.29449462890625,288.326171875,1.0,0.7213990092277527,1.0,1.0,0.0,1.0,-3.541943311691284,3.541933298110962,1.0097632184624672e-05,2.7397730350494385,0.3750302791595459,0.3750302791595459,0.0,309.6200256347656,315.0,11149.7255859375,-0.0,4415.20361328125,1.0,283.2348022460937,287.75738525390625,289.776123046875,290.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17995.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827636480331421,1.0,0.0,0.0,0.5893239378929138,0.5893276333808899,2.317403335894141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.656005859375,0.0,27.48699188232422,1895.4371337890625,0.0,456.7828369140625,0.2601756155490875,1.0,0.0,3.0,1.0,0.0
11981520,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.6695664525032043,0.2835899293422699,0.2630070149898529,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8494361639022827,0.5936089754104614,0.5682090520858765,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8935741186141968,0.6942093372344971,0.488206535577774,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.7426287531852722,0.3898781836032867,0.376874029636383,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.6589211821556091,0.2703637480735779,1.254345178604126,288.3254089355469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.293701171875,288.3253479003906,1.0,0.7223355770111084,1.0,1.0,0.0,1.0,-3.54367995262146,3.5436697006225586,1.0107451998919714e-05,2.741086006164551,0.3750039637088775,0.3750039637088775,0.0,311.141845703125,303.0,11147.4228515625,-0.0,4429.09033203125,1.0,283.2347717285156,287.7564392089844,289.7815246582031,290.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828622341156006,1.0,0.0,0.0,0.5893145203590393,0.5893182158470154,2.3173290841782546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3614.958251953125,0.0,27.488649368286133,1895.4371337890625,0.0,457.0546569824219,0.2601829469203949,1.0,0.0,3.0,1.0,0.0
11981580,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.6701475977897644,0.2834717631340027,0.2628488540649414,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8499961495399475,0.5930421352386475,0.567624568939209,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.895390510559082,0.6962734460830688,0.4895927906036377,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.7433274984359741,0.3899013102054596,0.3768424689769745,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.6595908403396606,0.2703926861286163,1.2542134523391724,288.32427978515625,288.3250427246094,291.4281921386719,286.7857971191406,291.4283142089844,297.2928771972656,288.3241882324219,1.0,0.7214940786361694,1.0,1.0,0.0,1.0,-3.5442612171173096,3.544251203536988,1.0110800758411642e-05,2.741547107696533,0.3749468028545379,0.3749468028545379,0.0,309.77294921875,303.0,11142.9267578125,-0.0,4422.369140625,1.0,283.2347717285156,287.7554016113281,289.7867431640625,290.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829353392124176,1.0,0.0,0.0,0.5892478227615356,0.5892515182495117,2.3168047036392646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3616.142822265625,0.0,27.48690223693848,1895.4371337890625,0.0,457.25634765625,0.260184109210968,1.0,0.0,3.0,1.0,0.0
11981640,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6713756918907166,0.2833620607852936,0.2626464366912842,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8513314723968506,0.5924782156944275,0.566989541053772,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8980797529220581,0.6983339190483093,0.4909371137619018,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7446789145469666,0.3899270296096802,0.3767595589160919,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6608810424804688,0.2704286873340606,1.2538564205169678,288.32281494140625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2921447753906,288.3226928710937,1.0,0.7201413512229919,1.0,1.0,0.0,1.0,-3.5443429946899414,3.54433274269104,1.011119911709102e-05,2.7415859699249268,0.3748432993888855,0.3748432993888855,0.0,307.0818176269531,291.0,11136.3310546875,-0.0,4406.29833984375,1.0,283.2347717285156,287.754150390625,289.7916259765625,290.6276550292969,293.1499938964844,293.1499938964844,283.1499938964844,18001.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829612374305725,1.0,0.0,0.0,0.5890837907791138,0.5890874862670898,2.31551506857386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3617.1337890625,0.0,27.47936248779297,1895.4371337890625,0.0,457.3277893066406,0.2601750493049621,1.0,0.0,3.0,1.0,0.0
11981700,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.6731491088867188,0.2832627296447754,0.2624132335186004,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211669921875,0.8533177375793457,0.5919184684753418,0.5663167238235474,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.901496946811676,0.7003913521766663,0.4922486245632171,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211669921875,0.7465810179710388,0.3899568021297455,0.3766384422779083,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.6626970767974854,0.2704740464687347,1.253339767456055,288.3211669921875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2915344238281,288.321044921875,1.0,0.7182640433311462,1.0,1.0,0.0,1.0,-3.544063806533813,3.544053554534912,1.010951655189274e-05,2.741337537765503,0.3746903538703918,0.3746903538703918,0.0,303.3477783203125,291.0,11127.841796875,-0.0,4382.94677734375,1.0,283.2348022460937,287.75274658203125,289.7962341308594,290.63201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18004.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829296171665191,1.0,0.0,0.0,0.5888126492500305,0.5888163447380066,2.3133839732736305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3617.91748046875,0.0,27.465312957763672,1895.4371337890625,0.0,457.2405395507813,0.2601543366909027,1.0,0.0,3.0,1.0,0.0
11981760,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.6753023266792297,0.283173531293869,0.2621660232543945,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8557558655738831,0.5913633108139038,0.5656234622001648,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.9054561257362366,0.7024459838867188,0.493539959192276,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7488690614700317,0.3899913430213928,0.3764970600605011,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.6648837924003601,0.2705298364162445,1.2527518272399902,288.319580078125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2909545898437,288.3194580078125,1.0,0.716066300868988,1.0,1.0,0.0,1.0,-3.5436086654663086,3.5435986518859863,1.0106820809596684e-05,2.7409493923187256,0.3744882047176361,0.3744882047176361,0.0,298.9731140136719,279.0,11117.609375,-0.0,4355.2509765625,1.0,283.2348327636719,287.7514038085937,289.8005065917969,290.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18007.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828368127346039,1.0,0.0,0.0,0.5884361267089844,0.5884398818016052,2.310426339136029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.5361328125,0.0,27.444786071777344,1895.4371337890625,0.0,456.9845581054688,0.2601215243339538,1.0,0.0,3.0,1.0,0.0
11981820,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.6777631640434265,0.2830936014652252,0.2619107365608215,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.8585622310638428,0.5908129215240479,0.5649170279502869,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9100103974342346,0.704497754573822,0.4948163330554962,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.7514744997024536,0.3900307118892669,0.376342624425888,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.6673750877380371,0.2705959677696228,1.252126932144165,288.3180847167969,288.34454345703125,291.4124755859375,286.80572509765625,291.4126281738281,297.2904663085937,288.3179626464844,1.0,0.713641881942749,1.0,1.0,0.0,1.0,-3.5430498123168945,3.5430397987365723,1.010352480079746e-05,2.740477561950684,0.3742355704307556,0.3742355704307556,0.0,294.14794921875,279.0,11105.5791015625,-0.0,4324.5595703125,1.0,283.2348937988281,287.7501525878906,289.8045654296875,290.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18009.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482684314250946,1.0,0.0,0.0,0.5879489183425903,0.5879526734352112,2.3066021981321693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.02734375,0.0,27.417282104492188,1895.4371337890625,0.0,456.5641784667969,0.2600760459899902,1.0,0.0,3.0,1.0,0.0
11981880,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.6804593205451965,0.2830202877521515,0.2616516649723053,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.8616545796394348,0.5902659893035889,0.5642032623291016,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.9150571823120116,0.706545889377594,0.4960825741291046,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7543297410011292,0.3900735974311828,0.3761809468269348,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.6701036691665649,0.270670086145401,1.2514880895614624,288.31646728515625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2900390625,288.3163146972656,1.0,0.7110751867294312,1.0,1.0,0.0,1.0,-3.5424396991729736,3.542429685592652,1.0099930477736052e-05,2.739964246749878,0.3739347457885742,0.3739347457885742,0.0,289.0455322265625,267.0,11090.8583984375,-0.0,4292.06494140625,1.0,283.23492431640625,287.7488708496094,289.8084411621094,290.64288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18011.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824925363063812,1.0,0.0,0.0,0.5873357057571411,0.5873394012451172,2.301792889625176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.43359375,0.0,27.38006591796875,1895.4371337890625,0.0,456.0361328125,0.2600171566009521,1.0,0.0,3.0,1.0,0.0
11981940,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.6834095120429993,0.2829558253288269,0.261390209197998,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.8650586605072021,0.589725136756897,0.563483715057373,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.9205896854400636,0.7085912227630615,0.4973382949829101,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7574586868286133,0.3901219964027405,0.3760132193565368,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.6730903387069702,0.2707547843456268,1.2508448362350464,288.3154602050781,288.3563232421875,291.4029846191406,286.8142395019531,291.40313720703125,297.2896423339844,288.3153686523437,1.0,0.7083678245544434,1.0,1.0,0.0,1.0,-3.541794776916504,3.5417847633361816,1.009613333735615e-05,2.739421844482422,0.37358358502388,0.37358358502388,0.0,283.66705322265625,267.0,11076.58203125,-0.0,4257.81884765625,1.0,283.2350158691406,287.7479858398437,289.8120422363281,290.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,18015.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822365045547485,1.0,0.0,0.0,0.5866495966911316,0.5866532921791077,2.2964181667362027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.854736328125,0.0,27.34157943725586,1895.4371337890625,0.0,455.3321533203125,0.2599454522132873,1.0,0.0,3.0,1.0,0.0
11982000,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.6865659356117249,0.28289794921875,0.2611291110515594,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.8687219023704529,0.5891888737678528,0.562762439250946,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.9264936447143556,0.7106321454048157,0.4985867738723755,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.7608187794685364,0.3901746571063995,0.3758434057235718,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.6762906908988953,0.2708480358123779,1.2502113580703735,288.3143005371094,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.289306640625,288.3142395019531,1.0,0.705575168132782,1.0,1.0,0.0,1.0,-3.5411486625671387,3.5411386489868164,1.009232710202923e-05,2.738877534866333,0.3731755912303924,0.3731755912303924,0.0,278.12567138671875,255.0,11058.833984375,-0.0,4222.59716796875,1.0,283.235107421875,287.7471618652344,289.8154296875,290.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,18017.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819337129592895,1.0,0.0,0.0,0.5858126282691956,0.5858163833618164,2.2898706930618573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.581298828125,0.0,27.29121208190918,1895.4371337890625,0.0,454.5010070800781,0.2598601281642914,1.0,0.0,3.0,1.0,0.0
11982060,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.6899152994155884,0.2828464806079864,0.2608693540096283,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.8726333975791931,0.588657796382904,0.5620410442352295,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.9326972365379332,0.7126695513725281,0.4998291134834289,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.764402449131012,0.3902317583560943,0.3756729960441589,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.6796936392784119,0.2709495425224304,1.2495931386947632,288.3135986328125,288.3694763183594,291.3923645019531,286.82177734375,291.3925476074219,297.2890014648437,288.31353759765625,1.0,0.7027184963226318,1.0,1.0,0.0,1.0,-3.540513753890991,3.540503740310669,1.0088582712342031e-05,2.7383410930633545,0.3727185428142547,0.3727185428142547,0.0,272.4656066894531,255.0,11040.6337890625,-0.0,4186.7001953125,1.0,283.2352294921875,287.7466125488281,289.81854248046875,290.650390625,293.1499938964844,293.1499938964844,283.1499938964844,18021.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815737605094909,1.0,0.0,0.0,0.5848913788795471,0.5848950743675232,2.282674138598395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.103515625,0.0,27.23749542236328,1895.4371337890625,0.0,453.5149841308594,0.2597626447677612,1.0,0.0,3.0,1.0,0.0
11982120,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.6934474110603333,0.2827995717525482,0.2606112360954284,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8767856359481812,0.5881298184394836,0.5613200664520264,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.93912935256958,0.71470046043396,0.5010653734207153,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7682048678398132,0.3902917802333832,0.3755026161670685,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.6832907795906067,0.2710579335689544,1.2489924430847168,288.31256103515625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2887268066406,288.3125,1.0,0.6998141407966614,1.0,1.0,0.0,1.0,-3.539895534515381,3.5398855209350586,1.0084933819598518e-05,2.7378170490264893,0.3721991181373596,0.3721991181373596,0.0,266.7210693359375,243.0,11018.1318359375,-0.0,4150.34912109375,1.0,283.2353515625,287.7459716796875,289.8213806152344,290.652099609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811546504497528,1.0,0.0,0.0,0.5837852358818054,0.5837889313697815,2.274048327421952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3607.996826171875,0.0,27.168052673339844,1895.4371337890625,0.0,452.3697204589844,0.2596466541290283,1.0,0.0,3.0,1.0,0.0
11982180,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.6971568465232849,0.2827587127685547,0.2603555619716644,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.8811770081520081,0.5876076221466064,0.5606008768081665,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9457252025604248,0.7167290449142456,0.5022968649864197,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.772226095199585,0.3903563022613525,0.3753332793712616,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.6870779395103455,0.2711738646030426,1.248412013053894,288.3125305175781,288.3840026855469,291.3806457519531,286.82830810546875,291.380859375,297.2884521484375,288.3125305175781,1.0,0.6968744993209839,1.0,1.0,0.0,1.0,-3.539302349090576,3.539292097091675,1.0081426808028482e-05,2.737312078475952,0.3716398477554321,0.3716398477554321,0.0,260.91650390625,243.0,10997.8154296875,-0.0,4113.712890625,1.0,283.2355041503906,287.7459411621094,289.8237609863281,290.6529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18026.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806511402130127,1.0,0.0,0.0,0.582659900188446,0.5826635956764221,2.2652894671182373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3601.38427734375,0.0,27.103191375732425,1895.4371337890625,0.0,450.9976501464844,0.259522020816803,1.0,0.0,3.0,1.0,0.0
11982240,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7010468244552612,0.2827231287956238,0.2601032257080078,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.885816216468811,0.5870901346206665,0.5598846673965454,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.952431857585907,0.7187520265579224,0.5035238862037659,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7764748930931091,0.3904246389865875,0.3751659989356994,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.6910596489906311,0.2712971866130829,1.2478569746017456,288.3122863769531,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2882385253906,288.312255859375,1.0,0.6939051747322083,1.0,1.0,0.0,1.0,-3.5387439727783203,3.538733959197998,1.0078119885292836e-05,2.7368342876434326,0.3710160851478576,0.3710160851478576,0.0,255.06222534179688,231.0,10973.251953125,-0.0,4076.8798828125,1.0,283.23565673828125,287.7460021972656,289.825927734375,290.6535339355469,293.1499938964844,293.1499938964844,283.1499938964844,18028.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800651967525482,1.0,0.0,0.0,0.5813624262809753,0.5813661217689514,2.255212017132635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3593.844482421875,0.0,27.024555206298828,1895.4371337890625,0.0,449.40631103515625,0.2593835592269897,1.0,0.0,3.0,1.0,0.0
11982300,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123779296875,0.705111026763916,0.2826921641826629,0.2598538398742676,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123779296875,0.890701174736023,0.5865769982337952,0.5591711401939392,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123779296875,0.9591863751411438,0.7207707166671753,0.5047467350959778,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123779296875,0.7809504270553589,0.3904964923858642,0.3750006854534149,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123779296875,0.6952306628227234,0.2714268267154693,1.2473247051239014,288.3123779296875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2880249023437,288.3123474121094,1.0,0.6909149289131165,1.0,1.0,0.0,1.0,-3.538217306137085,3.5382072925567627,1.007499304250814e-05,2.7363810539245605,0.3703421354293823,0.3703421354293823,0.0,249.177978515625,231.0,10947.7607421875,-0.0,4039.958984375,1.0,283.23583984375,287.74627685546875,289.82781982421875,290.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18032.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794122874736786,1.0,0.0,0.0,0.5799700617790222,0.5799737572669983,2.2444224256901183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.76416015625,0.0,26.941150665283203,1895.4371337890625,0.0,447.6398620605469,0.2592327296733856,1.0,0.0,3.0,1.0,0.0
